time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.040217264555396e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.519790182821453e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.03128898749128e-05,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.5197836344596e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0004515774198807,287.3067932128906,294.1499938964844,283.04425048828125,282.5008850097656,286.94744873046875,284.6118469238281,286.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.546212673187256,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,9.03802938410081e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.51748588704504e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,7.029587141005322e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929748535156,0.0,0.0,9.517479338683188e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,0.0004514681058935,287.3046875,294.1499938964844,283.01861572265625,282.4857482910156,286.9139099121094,284.5819091796875,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926896724849,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.562450885772705,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910217285156,0.0,0.0,9.0363719209563e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.515740384813398e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.028297841316089e-05,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,9.515733836451544e-05,298.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,0.0004513853054959,287.30255126953125,294.1499938964844,282.9932556152344,282.470703125,286.88043212890625,284.5528564453125,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219981941427812e-09,0.0009628640254959,-0.0030384818091988,0.0,0.0,0.0,-0.0055673299357295,60.0,-2.578526735305786,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.03439213288948e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.513655822956936e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,7.026758248684928e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.513650002190845e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.0004512864397838,287.29852294921875,294.1499938964844,282.9454040527344,282.4420471191406,286.8163452148437,284.49822998046875,286.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626541286706,1.4972713069383303e-09,0.0009626526152715,-0.0029736864380538,0.0,0.0,0.0,-0.0055550718680024,60.0,-2.609219789505005,-0.0,-6.31829522035332e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.034122194861992e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.51337133301422e-05,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.026547973509878e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.513364784652369e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,0.0004512729356065,287.29833984375,294.1499938964844,282.9435119628906,282.4408874511719,286.8137512207031,284.49615478515625,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626250830478,1.4939002257463583e-09,0.0009626235696487,-0.0029648530762642,0.0,0.0,0.0,-0.0055533996783196,60.0,-2.6104235649108887,-0.0,-6.31791650107516e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.023427992360666e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.502109605818988e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.018230098765343e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.502103785052896e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0004507387639023,287.294189453125,294.1499938964844,282.8949584960937,282.4114074707031,286.7474060058594,284.4461669921875,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614854934625,1.3605947479788934e-09,0.0009614841546863,-0.0026155340019613,0.0,0.0,0.0,-0.0054873167537152,60.0,-2.640213966369629,-0.0,-6.302960287030146e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,9.023427992360666e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,9.502109605818988e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.018230098765343e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,9.502103785052896e-05,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0004507387639023,287.294189453125,294.1499938964844,282.8949584960937,282.4114074707031,286.7474060058594,284.4461669921875,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614854934625,1.3605947479788934e-09,0.0009614841546863,-0.0026155340019613,0.0,0.0,0.0,-0.0054873167537152,60.0,-2.640213966369629,-0.0,-6.302960287030146e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.014701208798216e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.492920071352272e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.011442357907072e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.492914250586182e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.0004503028467297,287.2900695800781,294.1499938964844,282.84765625,282.3822326660156,286.6814270019531,284.405517578125,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2518005521044984e-09,0.0009605535888113,-0.0023304452188313,0.0,0.0,0.0,-0.0054333815351128,60.0,-2.6683528423309326,-0.0,-6.290767373684504e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.014701208798216e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.492920071352272e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.011442357907072e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.492914250586182e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,0.0004503028467297,287.2900695800781,294.1499938964844,282.84765625,282.3822326660156,286.6814270019531,284.405517578125,286.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548693798,1.2518005521044984e-09,0.0009605535888113,-0.0023304452188313,0.0,0.0,0.0,-0.0054333815351128,60.0,-2.6683528423309326,-0.0,-6.290767373684504e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.00946179172024e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.487401985097677e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,7.007367094047368e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.487396164331584e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,0.0004500411159824,287.287109375,294.1499938964844,282.8143310546875,282.3614501953125,286.6341552734375,284.3800354003906,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.688392877578736,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.007345215650275e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.485173359280452e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.005721272435039e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.48516753851436e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0004499353817664,287.2859802246094,294.1499938964844,282.8015441894531,282.3533935546875,286.6158447265625,284.37091064453125,286.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.1600839178171896e-09,0.0009597692987881,-0.0020901067182421,0.0,0.0,0.0,-0.0053879134356975,60.0,-2.696096897125244,-0.0,-6.280497188981826e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.003838204080239e-05,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.481480810791254e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.002993515925482e-05,297.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,9.481474990025164e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,0.0004497602058108,287.28399658203125,294.1499938964844,282.7789306640625,282.3390808105469,286.58367919921875,284.3564453125,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009425090975128,1.099447310970447e-09,0.0009425079915672,-0.0019479542970657,0.0,0.0,0.0,-0.0052736941725015,60.0,-2.690593957901001,-0.0,-6.275604391703382e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,9.006620530271903e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.484410838922486e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.00515738571994e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.484405018156394e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,0.0004498992057051,287.28436279296875,294.1499938964844,282.7566223144531,282.3248291015625,286.554443359375,284.3426818847656,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007557746721431,9.467512329663919e-10,0.0007557737408205,-0.001733249053359,0.0,0.0,0.0,-0.0042659281753003,60.0,-2.559179306030273,-0.0,-6.279479691784219e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,4.195236397208646e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,4.417788295540959e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,3.2629654015181586e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,4.417785748955794e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0002095606760121,287.283203125,294.1499938964844,282.7128601074219,282.2965393066406,286.5045471191406,284.3197937011719,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006555963191203,7.68019647878759e-10,0.0006555955624207,-0.001363540184684,0.0,0.0,0.0,-0.003660931950435,60.0,-2.137862205505371,-0.0,-1.36242457315916e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,4.195236397208646e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,4.417788295540959e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,3.2629654015181586e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,4.417785748955794e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720397949219,0.0,0.0,0.0002095606760121,287.283203125,294.1499938964844,282.7128601074219,282.2965393066406,286.5045471191406,284.3197937011719,286.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006555963191203,7.68019647878759e-10,0.0006555955624207,-0.001363540184684,0.0,0.0,0.0,-0.003660931950435,60.0,-2.137862205505371,-0.0,-1.36242457315916e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,4.1421750211156905e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,4.361911851447076e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,3.221695078536868e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,4.361909304861911e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0002069101465167,287.290771484375,294.1499938964844,282.6703186035156,282.2684936523437,286.473876953125,284.3304748535156,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416249284986,5.522980961458757e-10,0.0004416243755258,-0.0010103763779625,0.0,0.0,0.0,-0.0024875130038708,60.0,-1.4922035932540894,-0.0,-1.3281776567453107e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,4.1421750211156905e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,4.361911851447076e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,3.221695078536868e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,4.361909304861911e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,0.0002069101465167,287.290771484375,294.1499938964844,282.6703186035156,282.2684936523437,286.473876953125,284.3304748535156,286.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416249284986,5.522980961458757e-10,0.0004416243755258,-0.0010103763779625,0.0,0.0,0.0,-0.0024875130038708,60.0,-1.4922035932540894,-0.0,-1.3281776567453107e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,3.367779208929278e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,3.546435618773103e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,2.619386941660196e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,3.5464334359858185e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0001682274887571,287.2909545898437,294.1499938964844,282.62890625,282.2406921386719,286.4507751464844,284.32427978515625,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003619500203058,4.5193687681077677e-10,0.0003619495837483,-0.0008262000628747,0.0,0.0,0.0,-0.0020382904913276,60.0,-1.2817703485488892,-0.0,-8.779834637095973e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,3.367779208929278e-05,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,3.546435618773103e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,2.619386941660196e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,3.5464334359858185e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0001682274887571,287.2909545898437,294.1499938964844,282.62890625,282.2406921386719,286.4507751464844,284.32427978515625,286.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003619500203058,4.5193687681077677e-10,0.0003619495837483,-0.0008262000628747,0.0,0.0,0.0,-0.0020382904913276,60.0,-1.2817703485488892,-0.0,-8.779834637095973e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,3.1275230867322534e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,3.293434201623313e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,2.432520886941348e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,3.2934323826339096e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0001562262041261,287.29669189453125,294.1499938964844,282.5886535644531,282.21307373046875,286.4373474121094,284.321533203125,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003332504420541,4.168130007808912e-10,0.0003332500054966,-0.0007625584839843,0.0,0.0,0.0,-0.0018771068425849,60.0,-1.03645122051239,-0.0,-7.571816951212895e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,3.1275230867322534e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,3.293434201623313e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,2.432520886941348e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,3.2934323826339096e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,0.0001562262041261,287.29669189453125,294.1499938964844,282.5886535644531,282.21307373046875,286.4373474121094,284.321533203125,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003332504420541,4.168130007808912e-10,0.0003332500054966,-0.0007625584839843,0.0,0.0,0.0,-0.0018771068425849,60.0,-1.03645122051239,-0.0,-7.571816951212895e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,3.098435627180152e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,3.262803511461243e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,2.4098970243358053e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,3.2628016924718395e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,0.0001547732099425,287.2989807128906,294.1499938964844,282.5689697265625,282.1993408203125,286.430908203125,284.32049560546875,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003289635060355,4.1174699760837536e-10,0.0003289630985818,-0.0007535267504863,0.0,0.0,0.0,-0.0018531411187723,60.0,-1.006113052368164,-0.0,-7.431626425358217e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,3.0541650630766526e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,3.216184632037766e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,2.375464464421384e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,3.216182813048363e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,0.0001525618135929,287.3013000488281,294.1499938964844,282.549560546875,282.1856689453125,286.4246826171875,284.319580078125,286.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00032543373527,4.0703626580373964e-10,0.0003254333278164,-0.0007446719682775,0.0,0.0,0.0,-0.001833077520132,60.0,-0.9890702962875366,-0.0,-7.220776865324296e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,2.886701622628607e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,3.039837429241743e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,2.2452150005847216e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,3.03983561025234e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0001441966742277,287.3058776855469,294.1499938964844,282.5115966796875,282.1584167480469,286.4129638671875,284.31842041015625,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081673057749,3.8529637813589085e-10,0.0003081669274251,-0.0007047838298603,0.0,0.0,0.0,-0.0017357319593429,60.0,-0.9563908576965332,-0.0,-6.450637357602318e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,2.886701622628607e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,3.039837429241743e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,2.2452150005847216e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,3.03983561025234e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0001441966742277,287.3058776855469,294.1499938964844,282.5115966796875,282.1584167480469,286.4129638671875,284.31842041015625,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003081673057749,3.8529637813589085e-10,0.0003081669274251,-0.0007047838298603,0.0,0.0,0.0,-0.0017357319593429,60.0,-0.9563908576965332,-0.0,-6.450637357602318e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,2.5754170565051027e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,2.7120395316160284e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,2.003104418690782e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,2.712037894525565e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0001286473707295,287.3102722167969,294.1499938964844,282.4747314453125,282.1313171386719,286.4035339355469,284.3191833496094,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744570374488,3.4326816389373955e-10,0.0002744566882029,-0.0006280012312345,0.0,0.0,0.0,-0.0015459338901564,60.0,-0.8846772909164429,-0.0,-5.134449754251591e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,2.5754170565051027e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,2.7120395316160284e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,2.003104418690782e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,2.712037894525565e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0001286473707295,287.3102722167969,294.1499938964844,282.4747314453125,282.1313171386719,286.4035339355469,284.3191833496094,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002744570374488,3.4326816389373955e-10,0.0002744566882029,-0.0006280012312345,0.0,0.0,0.0,-0.0015459338901564,60.0,-0.8846772909164429,-0.0,-5.134449754251591e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,2.049131944659166e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,2.1578358428087085e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,1.593771048646886e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,2.1578343876171857e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0001023583463393,287.3143615722656,294.1499938964844,282.4389953613281,282.1043395996094,286.3969116210937,284.3220520019531,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177772548748,2.725259184988005e-10,0.0002177769783884,-0.0004986983258277,0.0,0.0,0.0,-0.0012267641723155,60.0,-0.762873113155365,-0.0,-3.250413049826761e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,2.049131944659166e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,2.1578358428087085e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,1.593771048646886e-05,297.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,2.1578343876171857e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0001023583463393,287.3143615722656,294.1499938964844,282.4389953613281,282.1043395996094,286.3969116210937,284.3220520019531,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002177772548748,2.725259184988005e-10,0.0002177769783884,-0.0004986983258277,0.0,0.0,0.0,-0.0012267641723155,60.0,-0.762873113155365,-0.0,-3.250413049826761e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,1.5644422092009336e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,1.647433964535594e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,1.2167897693871056e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,1.647432873141952e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,7.814710261300206e-05,287.3168029785156,294.1499938964844,282.4112243652344,282.0828552246094,286.3939819335937,284.32537841796875,286.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666992466198,2.084986211459139e-10,0.000166699042893,-0.0003814475203398,0.0,0.0,0.0,-0.0009389693150296,60.0,-0.6173359751701355,-0.0,-1.8946011426379528e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,1.4534274669131264e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,1.5305298802559264e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,1.1304448889859486e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,1.5305289707612246e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,7.260168786160648e-05,287.3173217773437,294.1499938964844,282.4043884277344,282.0774841308594,286.3934631347656,284.3262023925781,286.9059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548701256979,1.9370338666391262e-10,0.000154869936523,-0.0003543796192388,0.0,0.0,0.0,-0.000872339180205,60.0,-0.5805166363716125,-0.0,-1.6352547094200531e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,1.196635639644228e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,1.260115641343873e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.307176696893292e-06,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041748046875,0.0,0.0,1.2601148227986414e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,5.977440741844475e-05,287.3183288574219,294.1499938964844,282.3874816894531,282.0640869140625,286.392578125,284.32794189453125,286.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275077811442,1.5947997089593708e-10,0.0001275076210731,-0.0002917679958045,0.0,0.0,0.0,-0.0007182147819548,60.0,-0.491740882396698,-0.0,-1.108466429755594e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,9.697933819552418e-06,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,1.0212396773567887e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,7.5428456511872355e-06,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,1.0212390407104976e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,4.844316936214455e-05,287.31903076171875,294.1499938964844,282.370849609375,282.0507202148437,286.3919982910156,284.329345703125,286.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033367079799,1.2924800119051838e-10,0.0001033365770126,-0.0002364587417105,0.0,0.0,0.0,-0.0005820660153403,60.0,-0.4087466597557068,-0.0,-7.280430702749641e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,6.201982614584267e-06,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,6.530989594466519e-06,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,4.82376935906359e-06,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,6.530985956487712e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,3.098017623415217e-05,287.3198547363281,294.1499938964844,282.33837890625,282.0240173339844,286.39141845703125,284.3310852050781,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.608543480979279e-05,8.265613887781241e-11,6.608535477425903e-05,-0.000151219064719,0.0,0.0,0.0,-0.0003722402616403,60.0,-0.2722871601581573,-0.0,-2.97755459177651e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,6.201982614584267e-06,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,6.530989594466519e-06,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,4.82376935906359e-06,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,6.530985956487712e-06,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,3.098017623415217e-05,287.3198547363281,294.1499938964844,282.33837890625,282.0240173339844,286.39141845703125,284.3310852050781,286.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-6.608543480979279e-05,8.265613887781241e-11,6.608535477425903e-05,-0.000151219064719,0.0,0.0,0.0,-0.0003722402616403,60.0,-0.2722871601581573,-0.0,-2.97755459177651e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,4.097278178960551e-06,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,4.314633770263754e-06,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,3.1867755296843825e-06,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,4.3146310417796485e-06,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,2.046674671873916e-05,287.3202514648437,294.1499938964844,282.3070068359375,281.9973449707031,286.39117431640625,284.3319396972656,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.365860513644293e-05,5.460587884642543e-11,4.365855056676082e-05,-9.99012409010902e-05,0.0,0.0,0.0,-0.0002459163661114,60.0,-0.1789866089820861,-0.0,-1.2995397813408968e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,4.097278178960551e-06,298.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,4.314633770263754e-06,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,3.1867755296843825e-06,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,4.3146310417796485e-06,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,2.046674671873916e-05,287.3202514648437,294.1499938964844,282.3070068359375,281.9973449707031,286.39117431640625,284.3319396972656,286.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.365860513644293e-05,5.460587884642543e-11,4.365855056676082e-05,-9.99012409010902e-05,0.0,0.0,0.0,-0.0002459163661114,60.0,-0.1789866089820861,-0.0,-1.2995397813408968e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,2.944663947346271e-06,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,3.100874664596631e-06,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,2.290296833962202e-06,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,3.100872618233552e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,1.4709201423102058e-05,287.3203430175781,294.1499938964844,282.2767028808594,281.970703125,286.3910827636719,284.33233642578125,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.137684689136222e-05,3.924448960246352e-11,3.137681051157415e-05,-7.179770909715444e-05,0.0,0.0,0.0,-0.0001767367648426,60.0,-0.1245363727211952,-0.0,-6.712281425125255e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,2.944663947346271e-06,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,3.100874664596631e-06,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,2.290296833962202e-06,297.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.405517578125,0.0,0.0,3.100872618233552e-06,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,1.4709201423102058e-05,287.3203430175781,294.1499938964844,282.2767028808594,281.970703125,286.3910827636719,284.33233642578125,286.9012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.137684689136222e-05,3.924448960246352e-11,3.137681051157415e-05,-7.179770909715444e-05,0.0,0.0,0.0,-0.0001767367648426,60.0,-0.1245363727211952,-0.0,-6.712281425125255e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
