time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091380,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.189117140005692e-06,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.30524688049627e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.7026485465976291e-06,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.3052455162542174e-06,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,1.0935089449048974e-05,287.3204650878906,294.1499938964844,282.2474365234375,281.9440612792969,286.3910217285156,284.3325500488281,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.332610711164307e-05,2.917504779431645e-11,2.332607800781261e-05,-5.337570473784581e-05,0.0,0.0,0.0,-0.0001313892571488,60.0,-0.0904346331954002,-0.0,-3.7096818672477376e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.189117140005692e-06,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.30524688049627e-06,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.7026485465976291e-06,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.3052455162542174e-06,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,1.0935089449048974e-05,287.3204650878906,294.1499938964844,282.2474365234375,281.9440612792969,286.3910217285156,284.3325500488281,286.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.332610711164307e-05,2.917504779431645e-11,2.332607800781261e-05,-5.337570473784581e-05,0.0,0.0,0.0,-0.0001313892571488,60.0,-0.0904346331954002,-0.0,-3.7096818672477376e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,1.856556650636776e-06,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,1.955044581336552e-06,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,1.443990072402812e-06,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,1.955043444468174e-06,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.27388191485079e-06,287.32049560546875,294.1499938964844,282.2331848144531,281.9307556152344,286.3910217285156,284.3326416015625,286.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.978254658752121e-05,2.4743006254990263e-11,1.9782522940658964e-05,-4.52671738457866e-05,0.0,0.0,0.0,-0.000111429428216,60.0,-0.0774880275130271,-0.0,-2.668179566178708e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,1.5283029597412678e-06,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,1.6093774775072234e-06,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,1.1886813808814622e-06,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,1.609376454325684e-06,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.634186658833642e-06,287.32049560546875,294.1499938964844,282.2192077636719,281.9174194335937,286.3909912109375,284.3326721191406,286.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284879166050814e-05,2.036826436679906e-11,1.628485733817797e-05,-3.726364957401529e-05,0.0,0.0,0.0,-9.172804129775614e-05,60.0,-0.0655085369944572,-0.0,-1.8080795541330907e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.35131311052828e-07,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.847389037531684e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.273251867445651e-07,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.84738221632142e-07,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,4.671172973758075e-06,287.32049560546875,294.1499938964844,282.1920166015625,281.8907165527344,286.3909912109375,284.3327331542969,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.964355740521569e-06,1.2462882288677424e-11,9.964343007595744e-06,-2.280077569594141e-05,0.0,0.0,0.0,-5.612634413409978e-05,60.0,-0.0434237197041511,-0.0,-6.769302132725308e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.35131311052828e-07,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.847389037531684e-07,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,7.273251867445651e-07,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.84738221632142e-07,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,4.671172973758075e-06,287.32049560546875,294.1499938964844,282.1920166015625,281.8907165527344,286.3909912109375,284.3327331542969,286.89825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.964355740521569e-06,1.2462882288677424e-11,9.964343007595744e-06,-2.280077569594141e-05,0.0,0.0,0.0,-5.612634413409978e-05,60.0,-0.0434237197041511,-0.0,-6.769302132725308e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,4.845926468988182e-07,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,5.102996851746866e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,3.769058309899265e-07,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,5.102994009575923e-07,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,2.420639930278412e-06,287.3204650878906,294.1499938964844,282.1658630371094,281.86395263671875,286.3909912109375,284.3327331542969,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.163656624063151e-06,6.458416700744207e-12,5.163650257600239e-06,-1.1815623111033348e-05,0.0,0.0,0.0,-2.908537862822413e-05,60.0,-0.025602513924241,-0.0,-1.8178261630349968e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,4.845926468988182e-07,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,5.102996851746866e-07,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,3.769058309899265e-07,297.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,5.102994009575923e-07,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,2.420639930278412e-06,287.3204650878906,294.1499938964844,282.1658630371094,281.86395263671875,286.3909912109375,284.3327331542969,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.163656624063151e-06,6.458416700744207e-12,5.163650257600239e-06,-1.1815623111033348e-05,0.0,0.0,0.0,-2.908537862822413e-05,60.0,-0.025602513924241,-0.0,-1.8178261630349968e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.1113307013820306e-07,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.223334121254084e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,1.642147964275864e-07,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.2233328422771603e-07,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,1.054653125720506e-06,287.3204650878906,294.1499938964844,282.14068603515625,281.8370666503906,286.3909912109375,284.3327331542969,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249782937724376e-06,2.8139354995432297e-12,2.2497802092402708e-06,-5.148003765498288e-06,0.0,0.0,0.0,-1.267238985747099e-05,60.0,-0.0131753124296665,-0.0,-3.4507317251027125e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.1113307013820306e-07,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.223334121254084e-07,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,1.642147964275864e-07,297.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.2233328422771603e-07,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,1.054653125720506e-06,287.3204650878906,294.1499938964844,282.14068603515625,281.8370666503906,286.3909912109375,284.3327331542969,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.249782937724376e-06,2.8139354995432297e-12,2.2497802092402708e-06,-5.148003765498288e-06,0.0,0.0,0.0,-1.267238985747099e-05,60.0,-0.0131753124296665,-0.0,-3.4507317251027125e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,8.13026233004166e-08,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,8.561562481190776e-08,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,6.32354399954238e-08,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,8.56155679684889e-08,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,4.0612329144096293e-07,287.3204650878906,294.1499938964844,282.119384765625,281.8133544921875,286.3909912109375,284.3327331542969,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-8.663465678182547e-07,1.0835810330608877e-12,8.663454877932963e-07,-1.982390585908433e-06,0.0,0.0,0.0,-4.879882908426225e-06,60.0,-0.006466734688729,-0.0,-5.116909771330642e-14,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,7.132386770081214e-08,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.510750776873466e-08,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,5.547418169271624e-08,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.51074651361705e-08,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,3.562773827070487e-07,287.3204650878906,294.1499938964844,282.1165466308594,281.8100891113281,286.3909912109375,284.3327331542969,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-7.600137905683368e-07,9.505866146314323e-13,7.600128810736351e-07,-1.7390785842508194e-06,0.0,0.0,0.0,-4.280940629541874e-06,60.0,-0.0058082472532987,-0.0,-3.9379340988163897e-14,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,3.497295963938996e-08,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,3.682822935502372e-08,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,2.7201220831329923e-08,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,3.682820803874165e-08,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,1.7469712076945148e-07,287.3204650878906,294.1499938964844,282.1048278808594,281.79656982421875,286.3909912109375,284.3327331542969,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-3.726772774825804e-07,4.66094231352937e-13,3.726768227352295e-07,-8.527601949026575e-07,0.0,0.0,0.0,-2.09918653126806e-06,60.0,-0.0035847807303071,-0.0,-9.468113108584888e-15,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,1.589324227779798e-08,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,1.67363580771962e-08,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.2361423884499343e-08,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,1.6736347419055164e-08,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.939000568057963e-08,287.3204650878906,294.1499938964844,282.0933837890625,281.7829895019531,286.3909912109375,284.3327331542969,286.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6936326119321168e-07,2.118344968838823e-13,1.6936306224124564e-07,-3.875360903293769e-07,0.0,0.0,0.0,-9.539799066260457e-07,60.0,-0.0021719050128012,-0.0,-1.9553461243416352e-15,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,1.2958254469452868e-09,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,1.3645673480056075e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.0078653467360255e-09,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,1.3645664598271872e-09,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,6.4729142046360275e-09,287.3204650878906,294.1499938964844,282.0711975097656,281.7557067871094,286.3909912109375,284.3327331542969,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3806054965925796e-08,1.727432216366842e-14,1.3806038090535822e-08,-3.159100003813364e-08,0.0,0.0,0.0,-7.776543498039248e-08,60.0,-0.0005408228607848,-0.0,-1.2998453457639959e-17,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,1.2958254469452868e-09,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,1.3645673480056075e-09,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.0078653467360255e-09,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,1.3645664598271872e-09,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,6.4729142046360275e-09,287.3204650878906,294.1499938964844,282.0711975097656,281.7557067871094,286.3909912109375,284.3327331542969,286.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3806054965925796e-08,1.727432216366842e-14,1.3806038090535822e-08,-3.159100003813364e-08,0.0,0.0,0.0,-7.776543498039248e-08,60.0,-0.0005408228607848,-0.0,-1.2998453457639959e-17,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.3051109632188366e-10,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.4273941190422477e-10,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.7928661333321827e-10,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.427392731263467e-10,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.151450268466192e-09,287.3204650878906,294.1499938964844,282.04998779296875,281.7282409667969,286.3909912109375,284.3327331542969,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,2.472291260602333e-09,-3.081629317163207e-15,-2.472288151977864e-09,5.646826561900298e-09,0.0,0.0,0.0,1.3926182873547076e-08,60.0,-0.0001185278160846,-0.0,-4.1132238383204657e-19,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.3051109632188366e-10,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.4273941190422477e-10,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.7928661333321827e-10,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.427392731263467e-10,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.151450268466192e-09,287.3204650878906,294.1499938964844,282.04998779296875,281.7282409667969,286.3909912109375,284.3327331542969,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,2.472291260602333e-09,-3.081629317163207e-15,-2.472288151977864e-09,5.646826561900298e-09,0.0,0.0,0.0,1.3926182873547076e-08,60.0,-0.0001185278160846,-0.0,-4.1132238383204657e-19,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.4048882676930283e-11,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.532464515869748e-11,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.87047079214242e-11,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.5324629546186195e-11,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2012911498882062e-10,287.3204650878906,294.1499938964844,282.0292358398437,281.7006530761719,286.3909912109375,284.3327331542969,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6547691822642605e-10,3.3667799413014926e-16,2.6547658515951856e-10,-6.021982912329801e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.876147482311353e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.4048882676930283e-11,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.532464515869748e-11,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.87047079214242e-11,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.5324629546186195e-11,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2012911498882062e-10,287.3204650878906,294.1499938964844,282.0292358398437,281.7006530761719,286.3909912109375,284.3327331542969,286.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6547691822642605e-10,3.3667799413014926e-16,2.6547658515951856e-10,-6.021982912329801e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.876147482311353e-05,-0.0,-4.477014091247394e-21,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-5.11678373282809e-12,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-5.388222420327216e-12,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-3.979724969710441e-12,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-5.388219384561133e-12,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-2.5559384470019708e-11,287.3204650878906,294.1499938964844,282.0083923339844,281.6729431152344,286.3909912109375,284.3327331542969,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,5.469408953517885e-11,-6.220506070750645e-17,-5.4694027085133705e-11,1.263016080610413e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.843574505590368e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-5.11678373282809e-12,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-5.388222420327216e-12,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-3.979724969710441e-12,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-5.388219384561133e-12,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-2.5559384470019708e-11,287.3204650878906,294.1499938964844,282.0083923339844,281.6729431152344,286.3909912109375,284.3327331542969,286.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,5.469408953517885e-11,-6.220506070750645e-17,-5.4694027085133705e-11,1.263016080610413e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,-8.843574505590368e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.9979553222656,281.6590576171875,286.3909912109375,284.3327331542969,286.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.785540906799724e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.98748779296875,281.6451416015625,286.3909912109375,284.3327331542969,286.8917541503906,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.267875738150906e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.966552734375,281.61724853515625,286.3909912109375,284.3327331542969,286.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.960412757602171e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.966552734375,281.61724853515625,286.3909912109375,284.3327331542969,286.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.960412757602171e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.945556640625,281.5893249511719,286.3909912109375,284.3327331542969,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.5324252419522963e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.945556640625,281.5893249511719,286.3909912109375,284.3327331542969,286.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.5324252419522963e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.924560546875,281.5613098144531,286.3909912109375,284.3327331542969,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.303322617080994e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.924560546875,281.5613098144531,286.3909912109375,284.3327331542969,286.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.303322617080994e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.9043884277344,281.5343933105469,286.3909912109375,284.3327331542969,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.1342680156521965e-06,-0.0,-8.563608448949193e-38,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.9035339355469,281.53326416015625,286.3909912109375,284.3327331542969,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.1276644019962987e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.8930358886719,281.51922607421875,286.3909912109375,284.3327331542969,286.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.048602254944853e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.8825378417969,281.50518798828125,286.3909912109375,284.3327331542969,286.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.973206281036255e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.8615417480469,281.4770812988281,286.3909912109375,284.3327331542969,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5582452822803248e-12,9.295743227307618e-18,2.5582359581416414e-12,-4.422973272355524e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.831727786338888e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.8615417480469,281.4770812988281,286.3909912109375,284.3327331542969,286.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.5582452822803248e-12,9.295743227307618e-18,2.5582359581416414e-12,-4.422973272355524e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.831727786338888e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.5583918664140453e-13,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.6941112101636093e-13,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.989862539065329e-13,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.694109583860349e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.8406066894531,281.4489440917969,286.3909912109375,284.3327331542969,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,2.808424283060052e-12,4.59469051771155e-18,-2.808428836709176e-12,2.5695116607354906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.700587631603412e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.5583918664140453e-13,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.6941112101636093e-13,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.989862539065329e-13,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.694109583860349e-13,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.8406066894531,281.4489440917969,286.3909912109375,284.3327331542969,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,2.808424283060052e-12,4.59469051771155e-18,-2.808428836709176e-12,2.5695116607354906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.700587631603412e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.8197021484375,281.4208068847656,286.3909912109375,284.3327331542969,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017597094848224e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-1.5788974678798695e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
