time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093720,298.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.8197021484375,281.4208068847656,286.3909912109375,284.3327331542969,286.8885192871094,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017597094848224e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-1.5788974678798695e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.5583918664140453e-13,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.6941112101636093e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.989862539065329e-13,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.694109583860349e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.7988586425781,281.3926696777344,286.3909912109375,284.3327331542969,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.5291812412686345e-13,7.254422775746193e-18,-1.5292537472889197e-13,-1.7674690920913005e-12,0.0,0.0,0.0,0.0,60.0,-1.4666346714875544e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.5583918664140453e-13,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.6941112101636093e-13,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.989862539065329e-13,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.694109583860349e-13,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.7988586425781,281.3926696777344,286.3909912109375,284.3327331542969,286.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.5291812412686345e-13,7.254422775746193e-18,-1.5292537472889197e-13,-1.7674690920913005e-12,0.0,0.0,0.0,0.0,60.0,-1.4666346714875544e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.7884826660156,281.37860107421875,286.3909912109375,284.3327331542969,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.4138051938061835e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.7781066894531,281.3645324707031,286.3909912109375,284.3327331542969,286.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.3629339719045674e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.7574462890625,281.3363952636719,286.3909912109375,284.3327331542969,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.2662239896599203e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.7574462890625,281.3363952636719,286.3909912109375,284.3327331542969,286.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.2662239896599203e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.73687744140625,281.3083190917969,286.3909912109375,284.3327331542969,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5582452822803248e-12,9.295742400127005e-18,2.5582359581416414e-12,-4.422973272355524e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.176618752651848e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.73687744140625,281.3083190917969,286.3909912109375,284.3327331542969,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5582452822803248e-12,9.295742400127005e-18,2.5582359581416414e-12,-4.422973272355524e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.176618752651848e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.5583918664140453e-13,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.6941112101636093e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.989862539065329e-13,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.694109583860349e-13,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.7164001464844,281.2802734375,286.3909912109375,284.3327331542969,286.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,2.808424283060052e-12,4.594690104121243e-18,-2.808428836709176e-12,2.5695116607354906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0927973335128629e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.5583918664140453e-13,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.6941112101636093e-13,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.989862539065329e-13,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.694109583860349e-13,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.7164001464844,281.2802734375,286.3909912109375,284.3327331542969,286.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,2.808424283060052e-12,4.594690104121243e-18,-2.808428836709176e-12,2.5695116607354906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0927973335128629e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.69610595703125,281.25225830078125,286.3909912109375,284.3327331542969,286.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.015602492770995e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.69610595703125,281.25225830078125,286.3909912109375,284.3327331542969,286.8870544433594,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.015602492770995e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.6859741210937,281.23828125,286.3909912109375,284.3327331542969,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.573577032511821e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.6759033203125,281.2243347167969,286.3909912109375,284.3327331542969,286.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.6550262646196643e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.6558837890625,281.1964416503906,286.3909912109375,284.3327331542969,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.4286065379565116e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.6558837890625,281.1964416503906,286.3909912109375,284.3327331542969,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.4286065379565116e-06,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.63604736328125,281.16864013671875,286.3909912109375,284.3327331542969,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-9.60176976150251e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.63604736328125,281.16864013671875,286.3909912109375,284.3327331542969,286.88653564453125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-9.60176976150251e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.61639404296875,281.14093017578125,286.3909912109375,284.3327331542969,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.973617925927101e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.61639404296875,281.14093017578125,286.3909912109375,284.3327331542969,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.973617925927101e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.596923828125,281.1133117675781,286.3909912109375,284.3327331542969,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.147928613449039e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.596923828125,281.1133117675781,286.3909912109375,284.3327331542969,286.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.147928613449039e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.5872497558594,281.0995178222656,286.3909912109375,284.3327331542969,286.8861694335937,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.857593461973011e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.5776672363281,281.0857849121094,286.3909912109375,284.3327331542969,286.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.589347094632103e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.5586242675781,281.0583801269531,286.3909912109375,284.3327331542969,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.094753075558401e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.5586242675781,281.0583801269531,286.3909912109375,284.3327331542969,286.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.094753075558401e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.53985595703125,281.0310974121094,286.3909912109375,284.3327331542969,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017597094848224e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-5.653216703649377e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.53985595703125,281.0310974121094,286.3909912109375,284.3327331542969,286.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017597094848224e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-5.653216703649377e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.5213317871094,281.0039367675781,286.3909912109375,284.3327331542969,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.25494556313788e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.5213317871094,281.0039367675781,286.3909912109375,284.3327331542969,286.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.25494556313788e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.5030517578125,280.9769287109375,286.3909912109375,284.3327331542969,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017597094848224e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-4.879445896222023e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.5030517578125,280.9769287109375,286.3909912109375,284.3327331542969,286.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017597094848224e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-4.879445896222023e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.4940185546875,280.9634704589844,286.3909912109375,284.3327331542969,286.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.707066807441153e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.4850769042969,280.9500732421875,286.3909912109375,284.3327331542969,286.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.540835902844265e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.4673767089844,280.9233703613281,286.3909912109375,284.3327331542969,286.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.221126062020631e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.4673767089844,280.9233703613281,286.3909912109375,284.3327331542969,286.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.221126062020631e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.45001220703125,280.8968505859375,286.3909912109375,284.3327331542969,286.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.923049121112854e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.45001220703125,280.8968505859375,286.3909912109375,284.3327331542969,286.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.923049121112854e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.4328308105469,280.87030029296875,286.3909912109375,284.3327331542969,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.646832453796378e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.4328308105469,280.87030029296875,286.3909912109375,284.3327331542969,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.646832453796378e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
