time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096180,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.4157409667969,280.8435974121094,286.3909912109375,284.3327331542969,286.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.389516223251121e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.4157409667969,280.8435974121094,286.3909912109375,284.3327331542969,286.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.389516223251121e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.4072265625,280.8302001953125,286.3909912109375,284.3327331542969,286.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.269738897415664e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.3987121582031,280.8167419433594,286.3909912109375,284.3327331542969,286.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.152466376832308e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.3817749023437,280.7897644042969,286.3909912109375,284.3327331542969,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.931811877715518e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.3817749023437,280.7897644042969,286.3909912109375,284.3327331542969,286.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.931811877715518e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.36492919921875,280.7626647949219,286.3909912109375,284.3327331542969,286.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.726869752223138e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.36492919921875,280.7626647949219,286.3909912109375,284.3327331542969,286.8851013183594,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.726869752223138e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.3481140136719,280.7354431152344,286.3909912109375,284.3327331542969,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.536273484565754e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.3481140136719,280.7354431152344,286.3909912109375,284.3327331542969,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.536273484565754e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.33135986328125,280.7081298828125,286.3909912109375,284.3327331542969,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017597094848224e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-2.3531919168817694e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.33135986328125,280.7081298828125,286.3909912109375,284.3327331542969,286.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017597094848224e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-2.3531919168817694e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.3230285644531,280.6944580078125,286.3909912109375,284.3327331542969,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.268937890903544e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.3146667480469,280.6807556152344,286.3909912109375,284.3327331542969,286.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.1899212754306066e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.29803466796875,280.6533203125,286.3909912109375,284.3327331542969,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636008901321444e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.038036370777263e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.29803466796875,280.6533203125,286.3909912109375,284.3327331542969,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636008901321444e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.038036370777263e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.28143310546875,280.6258544921875,286.3909912109375,284.3327331542969,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.895715371347251e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.28143310546875,280.6258544921875,286.3909912109375,284.3327331542969,286.8848876953125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.895715371347251e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.5583918664140453e-13,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.6941112101636093e-13,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.989862539065329e-13,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.694109583860349e-13,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.2648620605469,280.5983581542969,286.3909912109375,284.3327331542969,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,2.808424283060052e-12,4.594689276940632e-18,-2.808428836709176e-12,2.5695116607354906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.773888556044767e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.5583918664140453e-13,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.6941112101636093e-13,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.989862539065329e-13,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.694109583860349e-13,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.2648620605469,280.5983581542969,286.3909912109375,284.3327331542969,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,2.808424283060052e-12,4.594689276940632e-18,-2.808428836709176e-12,2.5695116607354906e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.773888556044767e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.24835205078125,280.57086181640625,286.3909912109375,284.3327331542969,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636008901321444e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.6395375723732286e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.24835205078125,280.57086181640625,286.3909912109375,284.3327331542969,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636008901321444e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.6395375723732286e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.2400817871094,280.5570983886719,286.3909912109375,284.3327331542969,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.578738135776803e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.2318420410156,280.5433654785156,286.3909912109375,284.3327331542969,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.5222650517898728e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.2153625488281,280.515869140625,286.3909912109375,284.3327331542969,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.4172891837915813e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.2153625488281,280.515869140625,286.3909912109375,284.3327331542969,286.884765625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.4172891837915813e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1988830566406,280.4884338378906,286.3909912109375,284.3327331542969,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.3191446157634348e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1988830566406,280.4884338378906,286.3909912109375,284.3327331542969,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.3191446157634348e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1824035644531,280.4610595703125,286.3909912109375,284.3327331542969,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.2385339687170926e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1824035644531,280.4610595703125,286.3909912109375,284.3327331542969,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.2385339687170926e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1659545898437,280.4337463378906,286.3909912109375,284.3327331542969,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.1456268822485073e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1659545898437,280.4337463378906,286.3909912109375,284.3327331542969,286.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.1456268822485073e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1577453613281,280.4201354980469,286.3909912109375,284.3327331542969,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.1019059087402638e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1495056152344,280.4065246582031,286.3909912109375,284.3327331542969,286.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.0611451273234709e-07,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.133056640625,280.37939453125,286.3909912109375,284.3327331542969,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-9.873659934100942e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.133056640625,280.37939453125,286.3909912109375,284.3327331542969,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-9.873659934100942e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1165771484375,280.3523864746094,286.3909912109375,284.3327331542969,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-9.19051927894543e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1165771484375,280.3523864746094,286.3909912109375,284.3327331542969,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-9.19051927894543e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1000671386719,280.3255310058594,286.3909912109375,284.3327331542969,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-8.548366992044978e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.1000671386719,280.3255310058594,286.3909912109375,284.3327331542969,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-8.548366992044978e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.08355712890625,280.2987976074219,286.3909912109375,284.3327331542969,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.954034231261178e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.08355712890625,280.2987976074219,286.3909912109375,284.3327331542969,286.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.954034231261178e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
