time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098700,297.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.0752868652344,280.2854919433594,286.3909912109375,284.3327331542969,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.653452627209847e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.0670166015625,280.2722473144531,286.3909912109375,284.3327331542969,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.371087917817931e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.0504455566406,280.2458801269531,286.3909912109375,284.3327331542969,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.613902367123999e-12,8.677329766473173e-18,2.61389369350662e-12,-2.741496482952521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.870117630342065e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,281.0504455566406,280.2458801269531,286.3909912109375,284.3327331542969,286.88458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.613902367123999e-12,8.677329766473173e-18,2.61389369350662e-12,-2.741496482952521e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.870117630342065e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.0338439941406,280.2196960449219,286.3909912109375,284.3327331542969,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.401027974334283e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.0338439941406,280.2196960449219,286.3909912109375,284.3327331542969,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.401027974334283e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.0171813964844,280.1937255859375,286.3909912109375,284.3327331542969,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.950155212985919e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.0171813964844,280.1937255859375,286.3909912109375,284.3327331542969,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.950155212985919e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.00048828125,280.1679992675781,286.3909912109375,284.3327331542969,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.533439306759647e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,281.00048828125,280.1679992675781,286.3909912109375,284.3327331542969,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.533439306759647e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.9920959472656,280.1552429199219,286.3909912109375,284.3327331542969,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.3398828470108135e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.98370361328125,280.1425170898437,286.3909912109375,284.3327331542969,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.132663360996048e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.9668884277344,280.1172790527344,286.3909912109375,284.3327331542969,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.784261875556695e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.9668884277344,280.1172790527344,286.3909912109375,284.3327331542969,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.784261875556695e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.95001220703125,280.0923156738281,286.3909912109375,284.3327331542969,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.4563542189735024e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.95001220703125,280.0923156738281,286.3909912109375,284.3327331542969,286.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.4563542189735024e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.9326477050781,280.06756591796875,286.3909912109375,284.3327331542969,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.144386522852983e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.9326477050781,280.06756591796875,286.3909912109375,284.3327331542969,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-4.144386522852983e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.9145202636719,280.0428771972656,286.3909912109375,284.3327331542969,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.855190300328104e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.9145202636719,280.0428771972656,286.3909912109375,284.3327331542969,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009728502055e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.855190300328104e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.9051818847656,280.0306091308594,286.3909912109375,284.3327331542969,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.700345274637584e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.89569091796875,280.0183410644531,286.3909912109375,284.3327331542969,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.579657104069156e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.87615966796875,279.99395751953125,286.3909912109375,284.3327331542969,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.3360034734641886e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.87615966796875,279.99395751953125,286.3909912109375,284.3327331542969,286.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.3360034734641886e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.8560485839844,279.96978759765625,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.1105670927900064e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.8560485839844,279.96978759765625,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-3.1105670927900064e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.8354187011719,279.94580078125,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.8896849357806783e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.8354187011719,279.94580078125,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.8896849357806783e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.8143005371094,279.92205810546875,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.698405587864272e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.8143005371094,279.92205810546875,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.698405587864272e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.8036193847656,279.9103088378906,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.584548752793125e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.7928161621094,279.89862060546875,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.5002949044505843e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.7709655761719,279.8754577636719,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.329509563026022e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.7709655761719,279.8754577636719,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.329509563026022e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.7488708496094,279.8526611328125,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.1701101360349643e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.7488708496094,279.8526611328125,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.1701101360349643e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.7265319824219,279.8302001953125,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.0152649327087602e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.7265319824219,279.8302001953125,286.3909912109375,284.3327331542969,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-2.0152649327087602e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.7041015625,279.8081359863281,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.8786368016776578e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.7041015625,279.8081359863281,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636010142092362e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.8786368016776578e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,280.6928405761719,279.7972717285156,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017597094848224e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-1.7921056638670052e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,280.6815490722656,279.7864990234375,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017596267667613e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-1.7329002233168467e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
