time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101220,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.6590270996094,279.76531982421875,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.6235976119105544e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.6590270996094,279.76531982421875,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.6235976119105544e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.63653564453125,279.7445983886719,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.5097407768394078e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.63653564453125,279.7445983886719,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.5097407768394078e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.6141662597656,279.7243957519531,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.4072697673839233e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.6141662597656,279.7243957519531,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.4072697673839233e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.59197998046875,279.7047119140625,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.3093528927754504e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.59197998046875,279.7047119140625,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636009314911749e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-1.3093528927754504e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,280.5809936523437,279.6950988769531,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017596267667613e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-1.2387617154274722e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.570068359375,279.68560791015625,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636008901321444e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,5.0370239534913714e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.5484313964844,279.6671142578125,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636008901321444e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,1.6645861578012955e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.5484313964844,279.6671142578125,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.636008901321444e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,1.6645861578012955e-08,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.5272216796875,279.64923095703125,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,2.0494220209776867e-10,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.5272216796875,279.64923095703125,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,2.0494220209776867e-10,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.50640869140625,279.6319885253906,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.852238249559605e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.50640869140625,279.6319885253906,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.852238249559605e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.48614501953125,279.6154479980469,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.673946811337373e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.48614501953125,279.6154479980469,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.673946811337373e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,280.4761962890625,279.6074523925781,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017595854077306e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-7.605632568186138e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,-2.5583918664140453e-13,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,-2.6941112101636093e-13,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,-1.989862539065329e-13,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,-2.694109583860349e-13,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,-1.2779692668690725e-12,287.3204650878906,294.1499938964844,280.4664306640625,279.5996398925781,286.3909912109375,284.3327331542969,286.8844299316406,0.0,0.0,0.0,0.0,1.0,1.0,4.1603724046553054e-14,6.017595026896692e-18,-4.160974136861034e-14,1.5954841614540529e-12,0.0,0.0,0.0,0.0,60.0,-7.651175693013101e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.4473571777344,279.5845642089844,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360080741408294e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.62840368651041e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.4473571777344,279.5845642089844,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360080741408294e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.62840368651041e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.4289855957031,279.5702514648437,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360080741408294e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.264062240608382e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.4289855957031,279.5702514648437,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360080741408294e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-7.264062240608382e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.4114074707031,279.5567626953125,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.4114074707031,279.5567626953125,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.763092752493094e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.3946228027344,279.5440979003906,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.353208181764103e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.3946228027344,279.5440979003906,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-6.353208181764103e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.3865966796875,279.5381164550781,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360080741408294e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.897780930297358e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.3787536621094,279.5323181152344,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.53343948439533e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.3638610839844,279.5214233398437,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.39681099809286e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.3638610839844,279.5214233398437,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.39681099809286e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.3500061035156,279.511474609375,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.123554913666339e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,0.0,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0,287.3204650878906,294.1499938964844,280.3500061035156,279.511474609375,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,9.726092408670825e-14,6.6360084877311364e-18,-9.726755804875117e-14,-8.599246531862392e-14,0.0,0.0,0.0,0.0,60.0,-5.123554913666339e-09,-0.0,-0.0,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,6.9447545492096205e-09,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.3131647404522945e-09,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,5.401481928402063e-09,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.313160299560195e-09,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,3.469047626936117e-08,287.3204650878906,294.1499938964844,280.33856201171875,279.504638671875,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.400304014026916e-08,9.253229150789356e-14,7.40029477697135e-08,-1.6933317681377957e-07,0.0,0.0,0.0,-4.168250598013401e-07,60.0,-0.0002108924672938,-0.0,-3.7334681804039637e-16,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,6.9447545492096205e-09,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.3131647404522945e-09,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,5.401481928402063e-09,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.313160299560195e-09,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,3.469047626936117e-08,287.3204650878906,294.1499938964844,280.33856201171875,279.504638671875,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.400304014026916e-08,9.253229150789356e-14,7.40029477697135e-08,-1.6933317681377957e-07,0.0,0.0,0.0,-4.168250598013401e-07,60.0,-0.0002108924672938,-0.0,-3.7334681804039637e-16,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,1.1436241464934943e-07,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,1.2042919195209836e-07,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,8.89486457822386e-08,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,1.2042912089782476e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,5.712637403121335e-07,287.3204650878906,294.1499938964844,280.3308410644531,279.5028381347656,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185391824459655e-06,1.5241036514443418e-12,1.2185377045170751e-06,-2.78833999800554e-06,0.0,0.0,0.0,-6.863687303848565e-06,60.0,-0.003411098383367,-0.0,-1.0124306991723953e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,1.1436241464934943e-07,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,1.2042919195209836e-07,298.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,8.89486457822386e-08,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,1.2042912089782476e-07,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,5.712637403121335e-07,287.3204650878906,294.1499938964844,280.3308410644531,279.5028381347656,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185391824459655e-06,1.5241036514443418e-12,1.2185377045170751e-06,-2.78833999800554e-06,0.0,0.0,0.0,-6.863687303848565e-06,60.0,-0.003411098383367,-0.0,-1.0124306991723953e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,2.50173627591721e-07,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,2.63445002701701e-07,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,1.945796981317472e-07,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,2.6344486059315386e-07,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,1.2496685712903854e-06,287.3204650878906,294.1499938964844,280.32830810546875,279.5037536621094,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6656289264792576e-06,3.3340261974823537e-12,2.665625515874126e-06,-6.099654910940444e-06,0.0,0.0,0.0,-1.5014724340289831e-05,60.0,-0.0077024432830512,-0.0,-4.844865285867639e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,4.773746695718728e-07,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,5.026988105782948e-07,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,3.712918328346859e-07,297.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,5.026984695177816e-07,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,2.3845846044423524e-06,287.3204650878906,294.1499938964844,280.32666015625,279.505859375,286.3909912109375,284.3327331542969,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.086486453365069e-06,6.361960871309469e-12,5.0864800869021565e-06,-1.1639209333225152e-05,0.0,0.0,0.0,-2.865074202418328e-05,60.0,-0.0150839760899543,-0.0,-1.7640765150733768e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,1.3713813586946344e-06,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,1.4441313851421e-06,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,1.0666311709428555e-06,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,1.444130589334236e-06,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,6.85033182890038e-06,287.32049560546875,294.1499938964844,280.3258361816406,279.51336669921875,286.3909606933594,284.3327941894531,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612299310101662e-05,1.8276415103546384e-11,1.4612281120207626e-05,-3.343671778566204e-05,0.0,0.0,0.0,-8.23069567559287e-05,60.0,-0.0456664599478244,-0.0,-1.4558451666424332e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
