time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103680,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,1.3713813586946344e-06,297.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,1.4441313851421e-06,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,1.0666311709428555e-06,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,1.444130589334236e-06,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,6.85033182890038e-06,287.32049560546875,294.1499938964844,280.3258361816406,279.51336669921875,286.3909606933594,284.3327941894531,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612299310101662e-05,1.8276415103546384e-11,1.4612281120207626e-05,-3.343671778566204e-05,0.0,0.0,0.0,-8.23069567559287e-05,60.0,-0.0456664599478244,-0.0,-1.4558451666424332e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,3.095893362115021e-06,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,3.2601265047560446e-06,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,2.407919737379416e-06,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,3.2601244583929656e-06,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,1.5464622265426442e-05,287.32061767578125,294.1499938964844,280.3282165527344,279.525146484375,286.390869140625,284.3330078125,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987376471282914e-05,4.125910724184223e-11,3.298733281553723e-05,-7.548356370534748e-05,0.0,0.0,0.0,-0.0001858085597632,60.0,-0.1073812618851661,-0.0,-7.419431735655735e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,3.095893362115021e-06,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,3.2601265047560446e-06,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,2.407919737379416e-06,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,3.2601244583929656e-06,297.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,1.5464622265426442e-05,287.32061767578125,294.1499938964844,280.3282165527344,279.525146484375,286.390869140625,284.3330078125,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.2987376471282914e-05,4.125910724184223e-11,3.298733281553723e-05,-7.548356370534748e-05,0.0,0.0,0.0,-0.0001858085597632,60.0,-0.1073812618851661,-0.0,-7.419431735655735e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,5.917019734624773e-06,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,6.230910003068857e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,4.602131411957089e-06,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,6.23090636509005e-06,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,2.955672789539676e-05,287.32086181640625,294.1499938964844,280.3336486816406,279.5408935546875,286.3905029296875,284.3335876464844,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304722774075344e-05,7.885655323169871e-11,6.304714770521969e-05,-0.0001442680950276,0.0,0.0,0.0,-0.0003551272093318,60.0,-0.2127976566553115,-0.0,-2.710220936563701e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,5.917019734624773e-06,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,6.230910003068857e-06,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,4.602131411957089e-06,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,6.23090636509005e-06,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,2.955672789539676e-05,287.32086181640625,294.1499938964844,280.3336486816406,279.5408935546875,286.3905029296875,284.3335876464844,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304722774075344e-05,7.885655323169871e-11,6.304714770521969e-05,-0.0001442680950276,0.0,0.0,0.0,-0.0003551272093318,60.0,-0.2127976566553115,-0.0,-2.710220936563701e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.753121958056e-06,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,1.0270512575516476e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.585770163132111e-06,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,1.0270507118548268e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,4.871884812018834e-05,287.32177734375,294.1499938964844,280.3419494628906,279.56036376953125,286.38946533203125,284.3348693847656,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998091492022468e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.368141621351242,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.753121958056e-06,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,1.0270512575516476e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.585770163132111e-06,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,1.0270507118548268e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,4.871884812018834e-05,287.32177734375,294.1499938964844,280.3419494628906,279.56036376953125,286.38946533203125,284.3348693847656,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221315295,1.2998091492022468e-10,0.0001039220005623,-0.0002378000644966,0.0,0.0,0.0,-0.0005853639449924,60.0,-0.368141621351242,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,1.18591524369549e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,1.2488265383581164e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.223796041624157e-06,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,1.2488258107623553e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,5.923890421399847e-05,287.3226013183594,294.1499938964844,280.3471374511719,279.5714111328125,286.38836669921875,284.3357238769531,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4605306982994079,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,1.3998996109876316e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,1.4741624909220263e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,1.0888120414165314e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,1.4741615814273246e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,6.992786074988544e-05,287.3236694335937,294.1499938964844,280.3529968261719,279.5832824707031,286.3868103027344,284.3365478515625,286.8843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491635775892,1.865666510170172e-10,0.0001491633884143,-0.0003413235826883,0.0,0.0,0.0,-0.0008401962695643,60.0,-0.5577172040939331,-0.0,-1.5170238398809482e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,1.858136238297448e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,1.956708001671359e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,1.4452187315328048e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.9567067283787765e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.281772508984432e-05,287.32647705078125,294.1499938964844,280.3665771484375,279.6093444824219,286.3819580078125,284.3375244140625,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979901280719,2.476365501546951e-10,0.0001979898661375,-0.0004530509177129,0.0,0.0,0.0,-0.0011152225779369,60.0,-0.7620249390602112,-0.0,-2.6727215995947518e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,1.858136238297448e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,1.956708001671359e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,1.4452187315328048e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,1.9567067283787765e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.281772508984432e-05,287.32647705078125,294.1499938964844,280.3665771484375,279.6093444824219,286.3819580078125,284.3375244140625,286.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979901280719,2.476365501546951e-10,0.0001979898661375,-0.0004530509177129,0.0,0.0,0.0,-0.0011152225779369,60.0,-0.7620249390602112,-0.0,-2.6727215995947518e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.5206543796230108e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,2.6543719286564738e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,1.960511144716293e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,2.6543702915660106e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001259118726011,287.3302917480469,294.1499938964844,280.3825378417969,279.6383056640625,286.3728332519531,284.33514404296875,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685830695554,3.359309774797481e-10,0.0002685827494133,-0.0006145855877548,0.0,0.0,0.0,-0.0015128534287214,60.0,-1.017425775527954,-0.0,-4.91841545269267e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,2.5206543796230108e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,2.6543719286564738e-05,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,1.960511144716293e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,2.6543702915660106e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,0.0001259118726011,287.3302917480469,294.1499938964844,280.3825378417969,279.6383056640625,286.3728332519531,284.33514404296875,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685830695554,3.359309774797481e-10,0.0002685827494133,-0.0006145855877548,0.0,0.0,0.0,-0.0015128534287214,60.0,-1.017425775527954,-0.0,-4.91841545269267e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,3.733293124241754e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,3.931339597329497e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.903675704146736e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,3.931337414542213e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0001864856603788,287.3345031738281,294.1499938964844,280.4007263183594,279.6698913574219,286.3529663085937,284.3197021484375,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949420352,4.946853482401533e-10,0.0003949415404349,-0.0009055944974534,0.0,0.0,0.0,-0.0022250360343605,60.0,-1.4395092725753784,-0.0,-1.0789038107361648e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,3.733293124241754e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,3.931339597329497e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,2.903675704146736e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,3.931337414542213e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,0.0001864856603788,287.3345031738281,294.1499938964844,280.4007263183594,279.6698913574219,286.3529663085937,284.3197021484375,286.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003949420352,4.946853482401533e-10,0.0003949415404349,-0.0009055944974534,0.0,0.0,0.0,-0.0022250360343605,60.0,-1.4395092725753784,-0.0,-1.0789038107361648e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.00311060831882e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.48071392485872e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.002427446423098e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.480708104092628e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,0.0004497238551266,287.335205078125,294.1499938964844,280.42095947265625,279.703857421875,286.3068542480469,284.2780456542969,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006219962378963,7.691962067291055e-10,0.0006219954811967,-0.0014002334792166,0.0,0.0,0.0,-0.0035130996257066,60.0,-2.232546091079712,-0.0,-6.274563446595495e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,9.00311060831882e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.48071392485872e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,7.002427446423098e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.480708104092628e-05,297.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,0.0004497238551266,287.335205078125,294.1499938964844,280.42095947265625,279.703857421875,286.3068542480469,284.2780456542969,286.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006219962378963,7.691962067291055e-10,0.0006219954811967,-0.0014002334792166,0.0,0.0,0.0,-0.0035130996257066,60.0,-2.232546091079712,-0.0,-6.274563446595495e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,9.009140194393694e-05,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.487063653068616e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,7.00711680110544e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.487057832302526e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,0.000450025050668,287.3341979980469,294.1499938964844,280.4317932128906,279.7216491699219,286.26934814453125,284.2490539550781,286.88409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006855387473478,9.072955164945995e-10,0.0006855378742329,-0.0016997554339468,0.0,0.0,0.0,-0.0038950219750404,60.0,-2.844595670700073,-0.0,-6.282967746074064e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.010402573039757e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.488392970524728e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.008098327787593e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.488387149758636e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,0.0004500881186686,287.3392639160156,294.1499938964844,280.4430847167969,279.7398986816406,286.2237548828125,284.2137451171875,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008983666775748,1.136023830561328e-09,0.0008983655716292,-0.002088256413117,0.0,0.0,0.0,-0.0050683687441051,60.0,-3.455322027206421,-0.0,-6.2847249182596e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.100078750634566e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.582826169207692e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.077847112668678e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.582821076037362e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0004545676347333,287.3396911621094,294.1499938964844,280.4669494628906,279.7777709960937,286.15411376953125,284.12127685546875,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0007898799376562,5.527538982086352e-10,-0.0007898804615251,-0.0022430748213082,0.0,0.0,0.0,0.0036816331557929,60.0,-3.221479892730713,-0.0,-6.410441244497633e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.100078750634566e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.582826169207692e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.077847112668678e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.582821076037362e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,0.0004545676347333,287.3396911621094,294.1499938964844,280.4669494628906,279.7777709960937,286.15411376953125,284.12127685546875,286.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,0.0007898799376562,5.527538982086352e-10,-0.0007898804615251,-0.0022430748213082,0.0,0.0,0.0,0.0036816331557929,60.0,-3.221479892730713,-0.0,-6.410441244497633e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.051032975548878e-05,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.531178511679173e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.039699994493276e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.531173418508844e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004521177033893,287.33795166015625,294.1499938964844,280.4924011230469,279.8171691894531,286.0606994628906,283.9754638671875,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644215460866,1.703974072952974e-09,0.0009644198580645,-0.0035153359640389,0.0,0.0,0.0,-0.0056575420312583,60.0,-4.001729488372803,-0.0,-6.341522151842582e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.051032975548878e-05,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.531178511679173e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,7.039699994493276e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.531173418508844e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004521177033893,287.33795166015625,294.1499938964844,280.4924011230469,279.8171691894531,286.0606994628906,283.9754638671875,286.8835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644215460866,1.703974072952974e-09,0.0009644198580645,-0.0035153359640389,0.0,0.0,0.0,-0.0056575420312583,60.0,-4.001729488372803,-0.0,-6.341522151842582e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.061399032361804e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.542094630887732e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.047762483125553e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.54208881012164e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.000452635489637,287.3331298828125,294.1499938964844,280.51922607421875,279.8578491210937,285.9657287597656,283.8105163574219,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655255707912,1.8330623685614e-09,0.000965523708146,-0.0038536009378731,0.0,0.0,0.0,-0.0057215369306504,60.0,-4.192427158355713,-0.0,-6.356049198075199e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,9.061399032361804e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,9.542094630887732e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.047762483125553e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,9.54208881012164e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.000452635489637,287.3331298828125,294.1499938964844,280.51922607421875,279.8578491210937,285.9657287597656,283.8105163574219,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655255707912,1.8330623685614e-09,0.000965523708146,-0.0038536009378731,0.0,0.0,0.0,-0.0057215369306504,60.0,-4.192427158355713,-0.0,-6.356049198075199e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.065532503882424e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.546447108732536e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.05097772879526e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.546442015562208e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0004528419813141,287.328369140625,294.1499938964844,280.5473022460937,279.8995361328125,285.8728332519531,283.6410522460937,286.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965737123,1.884503442184382e-09,0.0009659638162702,-0.0039883973076939,0.0,0.0,0.0,-0.0057470393367111,60.0,-4.200779914855957,-0.0,-6.361842963542585e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.065532503882424e-05,297.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.546447108732536e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.05097772879526e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.546442015562208e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,0.0004528419813141,287.328369140625,294.1499938964844,280.5473022460937,279.8995361328125,285.8728332519531,283.6410522460937,286.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965737123,1.884503442184382e-09,0.0009659638162702,-0.0039883973076939,0.0,0.0,0.0,-0.0057470393367111,60.0,-4.200779914855957,-0.0,-6.361842963542585e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,9.065498306881636e-05,297.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,9.546411456540228e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,7.050950807752088e-05,297.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.546406363369896e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0004528402932919,287.32598876953125,294.1499938964844,280.5617370605469,279.920654296875,285.8271789550781,283.5591125488281,286.8824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659618372097,1.8840489168781e-09,0.0009659599745646,-0.0039872056804597,0.0,0.0,0.0,-0.0057468144223093,60.0,-4.194012641906738,-0.0,-6.361791804465612e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,9.065606718650088e-05,297.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.546524961479008e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,7.051034481264651e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,9.546519868308678e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,0.0004528456775005,287.3236389160156,294.1499938964844,280.5764465332031,279.9419250488281,285.7820739746094,283.4798889160156,286.88214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659730712883,1.8853640870730715e-09,0.0009659712086431,-0.0039906520396471,0.0,0.0,0.0,-0.0057474663481116,60.0,-4.185394287109375,-0.0,-6.36193959735465e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.07281500985846e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.554115968057886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.05664133420214e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.554110147291794e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.000453205750091,287.3189392089844,294.1499938964844,280.6064758300781,279.9847717285156,285.6932373046875,283.3236694335937,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667401900514,1.9751102975362755e-09,0.000966738210991,-0.0042258240282535,0.0,0.0,0.0,-0.0057919551618397,60.0,-4.1675124168396,-0.0,-6.372054173198194e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.07281500985846e-05,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.554115968057886e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,7.05664133420214e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,9.554110147291794e-05,297.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.000453205750091,287.3189392089844,294.1499938964844,280.6064758300781,279.9847717285156,285.6932373046875,283.3236694335937,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667401900514,1.9751102975362755e-09,0.000966738210991,-0.0042258240282535,0.0,0.0,0.0,-0.0057919551618397,60.0,-4.1675124168396,-0.0,-6.372054173198194e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.099661838263272e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.582386701367795e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,7.077521877363324e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.582381608197466e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0004545468254946,287.3143005371094,294.1499938964844,280.63726806640625,280.02783203125,285.6062927246094,283.1531066894531,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095390044858277e-09,0.0009695972548797,-0.0051021557301282,0.0,0.0,0.0,-0.0059577426873147,60.0,-4.154425621032715,-0.0,-6.409813835261957e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.099661838263272e-05,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,9.582386701367795e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,7.077521877363324e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.582381608197466e-05,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006042480469,0.0,0.0,0.0004545468254946,287.3143005371094,294.1499938964844,280.63726806640625,280.02783203125,285.6062927246094,283.1531066894531,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095390044858277e-09,0.0009695972548797,-0.0051021557301282,0.0,0.0,0.0,-0.0059577426873147,60.0,-4.154425621032715,-0.0,-6.409813835261957e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.146451338892804e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.631658031139524e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,7.113913306966424e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.631652937969192e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0004568840377032,287.3096618652344,294.1499938964844,280.66864013671875,280.0707702636719,285.52105712890625,282.9437255859375,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892426742562293e-09,0.0009745812858454,-0.0066295154392719,0.0,0.0,0.0,-0.0062467041425406,60.0,-4.1499342918396,-0.0,-6.475893599144912e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962097167969,0.0,0.0,9.146451338892804e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.631658031139524e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,7.113913306966424e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.631652937969192e-05,297.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,0.0004568840377032,287.3096618652344,294.1499938964844,280.66864013671875,280.0707702636719,285.52105712890625,282.9437255859375,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841962285,2.892426742562293e-09,0.0009745812858454,-0.0066295154392719,0.0,0.0,0.0,-0.0062467041425406,60.0,-4.1499342918396,-0.0,-6.475893599144912e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.19600497581996e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.683841199148446e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,7.152455509640276e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.683835378382356e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,0.0004593593766912,287.3050231933594,294.1499938964844,280.700439453125,280.1133117675781,285.43731689453125,282.69647216796875,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.150153160095215,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.19600497581996e-05,297.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.683841199148446e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,7.152455509640276e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.683835378382356e-05,297.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919982910156,0.0,0.0,0.0004593593766912,287.3050231933594,294.1499938964844,280.700439453125,280.1133117675781,285.43731689453125,282.69647216796875,286.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766699494321e-09,0.0009798606624826,-0.0082471007481217,0.0,0.0,0.0,-0.0065527483820915,60.0,-4.150153160095215,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,9.217266779160128e-05,297.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.706230775918812e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921203613281,0.0,0.0,7.168992306105793e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.706225682748482e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0004604214336723,287.3027038574219,294.1499938964844,280.7164306640625,280.1343688964844,285.3960876464844,282.56549072265625,286.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.774640155995712e-09,0.0009821256389841,-0.0089411167427897,0.0,0.0,0.0,-0.0066840583458542,60.0,-4.149620532989502,-0.0,-6.576549793635422e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.237461199518292e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.727496217237784e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,7.18469891580753e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,9.727491124067456e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004614301724359,287.3004150390625,294.1499938964844,280.73248291015625,280.1552429199219,285.35528564453125,282.4342956542969,286.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.0262140288405135e-09,0.0009842769941315,-0.0096002742648124,0.0,0.0,0.0,-0.0068087745457887,60.0,-4.148257255554199,-0.0,-6.605394986536339e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
