time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.28704539546743e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.77971067186445e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.223264401545748e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.77970557869412e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0004639070248231,287.2958068847656,294.1499938964844,280.7646179199219,280.1962280273437,285.2747802734375,282.17498779296875,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562831819,4.643933682046963e-09,0.0009895581752061,-0.0112187284976243,0.0,0.0,0.0,-0.0071150003932416,60.0,-4.14566707611084,-0.0,-6.676491182133759e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.28704539546743e-05,297.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.77971067186445e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.223264401545748e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.77970557869412e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,0.0004639070248231,287.2958068847656,294.1499938964844,280.7646179199219,280.1962280273437,285.2747802734375,282.17498779296875,286.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562831819,4.643933682046963e-09,0.0009895581752061,-0.0112187284976243,0.0,0.0,0.0,-0.0071150003932416,60.0,-4.14566707611084,-0.0,-6.676491182133759e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.313813643530013e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.80789918685332e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,7.244084554258734e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.80789409368299e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004652441712096,287.2912292480469,294.1499938964844,280.7966613769531,280.2359924316406,285.1958923339844,281.9273986816406,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924183832481,4.977394940652857e-09,0.0009924133773893,-0.0120923733338713,0.0,0.0,0.0,-0.0072803301736712,60.0,-4.144386291503906,-0.0,-6.715027467407708e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.313813643530013e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.80789918685332e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,7.244084554258734e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.80789409368299e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004652441712096,287.2912292480469,294.1499938964844,280.7966613769531,280.2359924316406,285.1958923339844,281.9273986816406,286.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924183832481,4.977394940652857e-09,0.0009924133773893,-0.0120923733338713,0.0,0.0,0.0,-0.0072803301736712,60.0,-4.144386291503906,-0.0,-6.715027467407708e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.308751032222062e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.802567365113646e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.240146805997938e-05,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.802562271943316e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004649912589229,287.2867126464844,294.1499938964844,280.8284606933594,280.2742614746094,285.118896484375,281.7295227050781,286.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914254336796375e-09,0.0009918720461428,-0.0119269518181681,0.0,0.0,0.0,-0.0072490214370191,60.0,-4.123164653778076,-0.0,-6.70772237754136e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.308751032222062e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,9.802567365113646e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.240146805997938e-05,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.802562271943316e-05,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0004649912589229,287.2867126464844,294.1499938964844,280.8284606933594,280.2742614746094,285.118896484375,281.7295227050781,286.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918769355863,4.914254336796375e-09,0.0009918720461428,-0.0119269518181681,0.0,0.0,0.0,-0.0072490214370191,60.0,-4.123164653778076,-0.0,-6.70772237754136e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.3046146503184e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.798211976885796e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,7.236929377540946e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.798206883715466e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0004647846508305,287.2821960449219,294.1499938964844,280.85986328125,280.310791015625,285.0438232421875,281.5740051269531,286.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.099808216094971,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,9.3046146503184e-05,297.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,9.798211976885796e-05,298.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,7.236929377540946e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,9.798206883715466e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0004647846508305,287.2821960449219,294.1499938964844,280.85986328125,280.310791015625,285.0438232421875,281.5740051269531,286.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.099808216094971,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.299573866883291e-05,297.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,9.792903438210487e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.233009091578424e-05,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.79289907263592e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0004645328444894,287.27996826171875,294.1499938964844,280.8753662109375,280.32830810546875,285.0071105957031,281.51092529296875,286.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799830755075618e-09,0.0009908939246088,-0.0116271702572703,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.087259292602539,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,9.292958566220476e-05,297.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.785937436390668e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.227863534353673e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651733398437,0.0,0.0,9.785932343220338e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,0.0004642023995984,287.2777404785156,294.1499938964844,280.8907165527344,280.3452453613281,284.9707946777344,281.4553527832031,286.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378487839596e-09,0.0009901889134198,-0.0114111481234431,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.0741071701049805,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.277361823478714e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.769513417268172e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,7.215732330223545e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.769508324097842e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004634233191609,287.2733459472656,294.1499938964844,280.9208068847656,280.3773803710937,284.8996276855469,281.3647155761719,286.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.046410083770752,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.277361823478714e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.769513417268172e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,7.215732330223545e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.769508324097842e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,0.0004634233191609,287.2733459472656,294.1499938964844,280.9208068847656,280.3773803710937,284.8996276855469,281.3647155761719,286.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.046410083770752,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.262978710466996e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.754367056302726e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.204545545391738e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.754361963132396e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004627048328984,287.2689514160156,294.1499938964844,280.95001220703125,280.40692138671875,284.830322265625,281.2972717285156,286.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.018609523773193,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.262978710466996e-05,297.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.754367056302726e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.204545545391738e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.754361963132396e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,0.0004627048328984,287.2689514160156,294.1499938964844,280.95001220703125,280.40692138671875,284.830322265625,281.2972717285156,286.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.018609523773193,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.253608004655688e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.744498674990608e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,7.197257218649611e-05,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.74449430941604e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004622367559932,287.2646484375,294.1499938964844,280.9794311523437,280.434814453125,284.7628173828125,281.2469787597656,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.992345333099365,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.253608004655688e-05,297.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,9.744498674990608e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,7.197257218649611e-05,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.74449430941604e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004622367559932,287.2646484375,294.1499938964844,280.9794311523437,280.434814453125,284.7628173828125,281.2469787597656,286.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-3.992345333099365,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.2500944447238e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.740799578139558e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.194524368969724e-05,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.740794484969229e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004620612598955,287.2603454589844,294.1499938964844,281.0102844238281,280.4623413085937,284.6971435546875,281.2099914550781,286.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9678452014923096,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.2500944447238e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.740799578139558e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,7.194524368969724e-05,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.740794484969229e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004620612598955,287.2603454589844,294.1499938964844,281.0102844238281,280.4623413085937,284.6971435546875,281.2099914550781,286.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9678452014923096,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.250255970982836e-05,297.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.740969107951968e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.194649515440688e-05,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.7409647423774e-05,297.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004620693216565,287.2582092285156,294.1499938964844,281.0262145996094,280.4759521484375,284.6649780273437,281.19561767578125,286.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.956122398376465,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.251529263565315e-05,297.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,9.742310066940264e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.195640500867739e-05,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.742305701365694e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457336425781,0.0,0.0,0.0004621329426299,287.256103515625,294.1499938964844,281.0424499511719,280.489501953125,284.6331787109375,281.183349609375,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.944669485092163,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.25795320654288e-05,297.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.749074524734168e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,7.200636173365638e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.74906943156384e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004624538123607,287.2518920898437,294.1499938964844,281.07586669921875,280.5162658691406,284.57086181640625,281.1651306152344,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.922707557678223,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,9.25795320654288e-05,297.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.749074524734168e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,7.200636173365638e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.74906943156384e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004624538123607,287.2518920898437,294.1499938964844,281.07586669921875,280.5162658691406,284.57086181640625,281.1651306152344,286.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.922707557678223,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.268448047805578e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.760125976754352e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,7.20879907021299e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.760121611179784e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0004629780596587,287.2476806640625,294.1499938964844,281.1103820800781,280.542724609375,284.5101318359375,281.15435791015625,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.901839017868042,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.268448047805578e-05,297.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.760125976754352e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395690917969,0.0,0.0,7.20879907021299e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.760121611179784e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0004629780596587,287.2476806640625,294.1499938964844,281.1103820800781,280.542724609375,284.5101318359375,281.15435791015625,286.8558654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411622622768618e-09,0.0009875735267996,-0.010610070079565,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.901839017868042,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.278368088416757e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.770572069101036e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,7.21651449566707e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.770567703526468e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,0.0004634735814761,287.2435302734375,294.1499938964844,281.1459045410156,280.5688171386719,284.45098876953125,281.1505126953125,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.881001472473145,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.278368088416757e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.770572069101036e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,7.21651449566707e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.770567703526468e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335876464844,0.0,0.0,0.0004634735814761,287.2435302734375,294.1499938964844,281.1459045410156,280.5688171386719,284.45098876953125,281.1505126953125,286.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351633559675975e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.881001472473145,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.280531958211212e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.772850899025798e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,7.218197424663231e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.77284653345123e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0004635816731024,287.2394104003906,294.1499938964844,281.182373046875,280.5946350097656,284.3935241699219,281.1531677246094,286.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888651547953,4.562075606173721e-09,0.0009888606145977,-0.011004258878529,0.0,0.0,0.0,-0.0070744315162301,60.0,-3.857720136642456,-0.0,-6.667047358632773e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.280531958211212e-05,297.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.772850899025798e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,7.218197424663231e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.77284653345123e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0004635816731024,287.2394104003906,294.1499938964844,281.182373046875,280.5946350097656,284.3935241699219,281.1531677246094,286.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888651547953,4.562075606173721e-09,0.0009888606145977,-0.011004258878529,0.0,0.0,0.0,-0.0070744315162301,60.0,-3.857720136642456,-0.0,-6.667047358632773e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.278198558604343e-05,297.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.770393808139488e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,7.216382800834253e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.77038944256492e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0004634651122614,287.2373352050781,294.1499938964844,281.200927734375,280.607421875,284.36541748046875,281.1566772460937,286.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532981101590394e-09,0.000988611835055,-0.0109280310571193,0.0,0.0,0.0,-0.007060008123517,60.0,-3.844512701034546,-0.0,-6.663692886377248e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.275448246626183e-05,297.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,9.767497249413282e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.214243669295684e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,9.767492883838712e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255920410156,0.0,0.0,0.0004633277421817,287.2352905273437,294.1499938964844,281.2196655273437,280.6201477050781,284.33770751953125,281.16131591796875,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498688088716562e-09,0.0009883185848593,-0.0108381826430559,0.0,0.0,0.0,-0.00704300776124,60.0,-3.8305630683898926,-0.0,-6.659739426595479e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.268539724871516e-05,297.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.76022274699062e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.208870374597609e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,9.760218381416053e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,0.0004629826580639,287.2312316894531,294.1499938964844,281.2576904296875,280.6453857421875,284.28350830078125,281.174072265625,286.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875883115455,4.4125672005179695e-09,0.0009875840041786,-0.0106125427410006,0.0,0.0,0.0,-0.0070003229193389,60.0,-3.8028006553649902,-0.0,-6.649817407833325e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.268539724871516e-05,297.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.76022274699062e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,7.208870374597609e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,9.760218381416053e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,0.0004629826580639,287.2312316894531,294.1499938964844,281.2576904296875,280.6453857421875,284.28350830078125,281.174072265625,286.8466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875883115455,4.4125672005179695e-09,0.0009875840041786,-0.0106125427410006,0.0,0.0,0.0,-0.0070003229193389,60.0,-3.8028006553649902,-0.0,-6.649817407833325e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.209248673869296e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,9.69778629951179e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,7.162754627643153e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.697781933937222e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,0.0004600209358613,287.2272033691406,294.1499938964844,281.2963256835937,280.6703796386719,284.2311706542969,281.1886291503906,286.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738088127208357e-09,0.0009812660282477,-0.0086769191548228,0.0,0.0,0.0,-0.0066340845078229,60.0,-3.758739471435547,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.209248673869296e-05,297.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,9.69778629951179e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,7.162754627643153e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3166809082031,0.0,0.0,9.697781933937222e-05,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177185058594,0.0,0.0,0.0004600209358613,287.2272033691406,294.1499938964844,281.2963256835937,280.6703796386719,284.2311706542969,281.1886291503906,286.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738088127208357e-09,0.0009812660282477,-0.0086769191548228,0.0,0.0,0.0,-0.0066340845078229,60.0,-3.758739471435547,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.166396193904802e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.652660082792865e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,7.129424921004102e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.652655717218296e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0004578803491313,287.2232666015625,294.1499938964844,281.33551025390625,280.69512939453125,284.1806335449219,281.2035522460937,286.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139857929213008e-09,0.0009767002193257,-0.0072778505273163,0.0,0.0,0.0,-0.0063693821430206,60.0,-3.7128560543060303,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.166396193904802e-05,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.652660082792865e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,7.129424921004102e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.652655717218296e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0004578803491313,287.2232666015625,294.1499938964844,281.33551025390625,280.69512939453125,284.1806335449219,281.2035522460937,286.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139857929213008e-09,0.0009767002193257,-0.0072778505273163,0.0,0.0,0.0,-0.0063693821430206,60.0,-3.7128560543060303,-0.0,-6.504045302335727e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.11423485376872e-05,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.59773242357187e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,7.088854908943176e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.5977280579973e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0004552748287096,287.2193298339844,294.1499938964844,281.3751220703125,280.7196960449219,284.1319274902344,281.2175598144531,286.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711453458294,2.489945805095317e-09,0.0009711429011076,-0.0055748824961483,0.0,0.0,0.0,-0.0060471929609775,60.0,-3.6656956672668457,-0.0,-6.430229149145816e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.11423485376872e-05,297.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.59773242357187e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,7.088854908943176e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089599609375,0.0,0.0,9.5977280579973e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0004552748287096,287.2193298339844,294.1499938964844,281.3751220703125,280.7196960449219,284.1319274902344,281.2175598144531,286.8393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711453458294,2.489945805095317e-09,0.0009711429011076,-0.0055748824961483,0.0,0.0,0.0,-0.0060471929609775,60.0,-3.6656956672668457,-0.0,-6.430229149145816e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.089249942917375e-05,297.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.57142110564746e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,7.069422281347215e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,9.571417467668653e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0004540267400443,287.2174072265625,294.1499938964844,281.3950500488281,280.7318725585937,284.1082763671875,281.2236022949219,286.8381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684826945886,2.17863238560767e-09,0.0009684805409051,-0.0047591282054781,0.0,0.0,0.0,-0.0058928597718477,60.0,-3.6413731575012207,-0.0,-6.395019624960696e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
