time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108360,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,9.069887892110272e-05,297.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,9.551032417220996e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,7.05436323187314e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,9.551028779242188e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,0.0004530595906544,287.2154846191406,294.1499938964844,281.4150695800781,280.7440490722656,284.0850830078125,281.2290344238281,286.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664191165938,1.937387361650167e-09,0.0009664171375334,-0.0041269729845225,0.0,0.0,0.0,-0.005773261655122,60.0,-3.618011951446533,-0.0,-6.36780157492467e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.050586231751367e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.530706302030012e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.039350020932034e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,9.530702664051204e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0004520954098552,287.2116394042969,294.1499938964844,281.45526123046875,280.76824951171875,284.03985595703125,281.2389831542969,286.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611847423,1.696859430744268e-09,0.0009643594967201,-0.0034966920502483,0.0,0.0,0.0,-0.0056540174409747,60.0,-3.5770962238311768,-0.0,-6.340722080722119e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.050586231751367e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,9.530706302030012e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.039350020932034e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,9.530702664051204e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,0.0004520954098552,287.2116394042969,294.1499938964844,281.45526123046875,280.76824951171875,284.03985595703125,281.2389831542969,286.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643611847423,1.696859430744268e-09,0.0009643594967201,-0.0034966920502483,0.0,0.0,0.0,-0.0056540174409747,60.0,-3.5770962238311768,-0.0,-6.340722080722119e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.04812986846082e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.528120426693933e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,7.03744008205831e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.528116061119364e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004519727372098,287.2078552246094,294.1499938964844,281.4955749511719,280.79229736328125,283.99609375,281.2492370605469,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640988428145,1.6662204949113855e-09,0.000964097213,-0.0034164055250585,0.0,0.0,0.0,-0.0056388266384601,60.0,-3.544278383255005,-0.0,-6.337276658996417e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.04812986846082e-05,297.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,9.528120426693933e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,7.03744008205831e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.528116061119364e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004519727372098,287.2078552246094,294.1499938964844,281.4955749511719,280.79229736328125,283.99609375,281.2492370605469,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640988428145,1.6662204949113855e-09,0.000964097213,-0.0034164055250585,0.0,0.0,0.0,-0.0056388266384601,60.0,-3.544278383255005,-0.0,-6.337276658996417e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,9.04519110918045e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,9.525025234324858e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,7.035153976175934e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.52502159634605e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.000451825937489,287.2040710449219,294.1499938964844,281.5359191894531,280.8162536621094,283.95379638671875,281.26055908203125,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295629290397071e-09,0.0009637839975766,-0.0033203470520675,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.514756917953491,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2948608398437,0.0,0.0,9.04519110918045e-05,297.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,9.525025234324858e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,7.035153976175934e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,9.52502159634605e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,0.000451825937489,287.2040710449219,294.1499938964844,281.5359191894531,280.8162536621094,283.95379638671875,281.26055908203125,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295629290397071e-09,0.0009637839975766,-0.0033203470520675,0.0,0.0,0.0,-0.0056206551380455,60.0,-3.514756917953491,-0.0,-6.333155511129007e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.03499749256298e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.514290286460891e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,7.027225365163758e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,9.514286648482084e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0004513167368713,287.2003479003906,294.1499938964844,281.57623291015625,280.8401184082031,283.9129333496094,281.2719116210937,286.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025174437965912e-09,0.0009626977844163,-0.0029874332249164,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.483848810195923,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2911376953125,0.0,0.0,9.03499749256298e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.514290286460891e-05,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,7.027225365163758e-05,297.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2902526855469,0.0,0.0,9.514286648482084e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0004513167368713,287.2003479003906,294.1499938964844,281.57623291015625,280.8401184082031,283.9129333496094,281.2719116210937,286.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025174437965912e-09,0.0009626977844163,-0.0029874332249164,0.0,0.0,0.0,-0.0055576739832758,60.0,-3.483848810195923,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,9.027238411363214e-05,297.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.506120113655923e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2910461425781,0.0,0.0,7.021190685918555e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884216308594,0.0,0.0,9.506116475677118e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,0.0004509291611611,287.198486328125,294.1499938964844,281.5963439941406,280.8520202636719,283.8930358886719,281.2772216796875,286.8256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.4058316732956655e-09,0.000961871293839,-0.0027340741362422,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.467607259750366,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,9.01484818314202e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,9.493072866462172e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2891845703125,0.0,0.0,7.011553680058569e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,9.493069228483364e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875366210937,0.0,0.0,0.0004503102391026,287.1966247558594,294.1499938964844,281.6163635253906,280.8639221191406,283.87353515625,281.2816467285156,286.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446501981945e-09,0.0009605510858818,-0.002329516923055,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4501194953918457,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.003042214317247e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.480639710091054e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,7.002370693953708e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,9.480636072112247e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.0004497204790823,287.1936950683594,294.1499938964844,281.65625,280.8877258300781,283.8379211425781,281.2880554199219,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007344310288317,8.790921879331393e-10,0.0007344301557168,-0.0015767165459692,0.0,0.0,0.0,-0.0041280104778707,60.0,-3.170429229736328,-0.0,-6.274256492133645e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.003042214317247e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,9.480639710091054e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,7.002370693953708e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2836303710937,0.0,0.0,9.480636072112247e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846069335937,0.0,0.0,0.0004497204790823,287.1936950683594,294.1499938964844,281.65625,280.8877258300781,283.8379211425781,281.2880554199219,286.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007344310288317,8.790921879331393e-10,0.0007344301557168,-0.0015767165459692,0.0,0.0,0.0,-0.0041280104778707,60.0,-3.170429229736328,-0.0,-6.274256492133645e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,4.1170093027176335e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,4.335410631028935e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,3.2021205697674304e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,4.3354091758374125e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,0.0002056531084235,287.1940002441406,294.1499938964844,281.69580078125,280.9114990234375,283.8180847167969,281.2939758300781,286.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004064730892423,5.164200733709379e-10,0.0004064725653734,-0.0009512044489383,0.0,0.0,0.0,-0.0022944721858948,60.0,-2.11220932006836,-0.0,-1.312040609491305e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856750488281,0.0,0.0,4.1170093027176335e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,4.335410631028935e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,3.2021205697674304e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,4.3354091758374125e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,0.0002056531084235,287.1940002441406,294.1499938964844,281.69580078125,280.9114990234375,283.8180847167969,281.2939758300781,286.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004064730892423,5.164200733709379e-10,0.0004064725653734,-0.0009512044489383,0.0,0.0,0.0,-0.0022944721858948,60.0,-2.11220932006836,-0.0,-1.312040609491305e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,2.4018581825657748e-05,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,2.529273297113832e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,1.868113213276956e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,2.52927220572019e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,0.000119977768918,287.1981811523437,294.1499938964844,281.7348937988281,280.935302734375,283.8126525878906,281.3049011230469,286.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559262502472,3.20099002859564e-10,0.0002559259301051,-0.0005856198258697,0.0,0.0,0.0,-0.0014415599871426,60.0,-1.2288318872451782,-0.0,-4.4655834585682905e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.290283203125,0.0,0.0,2.4018581825657748e-05,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29034423828125,0.0,0.0,2.529273297113832e-05,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,1.868113213276956e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,2.52927220572019e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29052734375,0.0,0.0,0.000119977768918,287.1981811523437,294.1499938964844,281.7348937988281,280.935302734375,283.8126525878906,281.3049011230469,286.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559262502472,3.20099002859564e-10,0.0002559259301051,-0.0005856198258697,0.0,0.0,0.0,-0.0014415599871426,60.0,-1.2288318872451782,-0.0,-4.4655834585682905e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,1.624923970666714e-05,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,1.711123695713468e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,1.2638306543522049e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,1.711123150016647e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,8.116829849313945e-05,287.2017517089844,294.1499938964844,281.7734069824219,280.9591979980469,283.8114318847656,281.3154602050781,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731137745082,2.1652836468266649e-10,0.0001731135562295,-0.0003961432084906,0.0,0.0,0.0,-0.0009751046309247,60.0,-0.7694793343544006,-0.0,-2.043852420641201e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930908203125,0.0,0.0,1.624923970666714e-05,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29315185546875,0.0,0.0,1.711123695713468e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,1.2638306543522049e-05,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,1.711123150016647e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,8.116829849313945e-05,287.2017517089844,294.1499938964844,281.7734069824219,280.9591979980469,283.8114318847656,281.3154602050781,286.8144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731137745082,2.1652836468266649e-10,0.0001731135562295,-0.0003961432084906,0.0,0.0,0.0,-0.0009751046309247,60.0,-0.7694793343544006,-0.0,-2.043852420641201e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,1.3814946214552036e-05,297.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,1.4547807950293644e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,1.0744965948106255e-05,297.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,1.4547802493325436e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,6.900849984958768e-05,287.2029724121094,294.1499938964844,281.7924499511719,280.97119140625,283.81121826171875,281.3194274902344,286.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472025178372,1.8411318303268587e-10,0.0001472023432143,-0.0003368344623595,0.0,0.0,0.0,-0.0008291497360914,60.0,-0.6358016729354858,-0.0,-1.47734469102545e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,1.1696705769281834e-05,297.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,1.2317198525124697e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,9.09744449018035e-06,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,1.2317193977651186e-05,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,5.842745667905547e-05,287.2039489746094,294.1499938964844,281.811279296875,280.9831848144531,283.8111267089844,281.32257080078125,286.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246320607606,1.5588322299642243e-10,0.0001246319006895,-0.0002851878525689,0.0,0.0,0.0,-0.0007020167540758,60.0,-0.5319143533706665,-0.0,-1.0590357479856032e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,7.69832513469737e-06,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,8.106709174171556e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,5.98759015701944e-06,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,8.10670644568745e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,3.845472019747831e-05,287.2052001953125,294.1499938964844,281.8484191894531,281.00732421875,283.81109619140625,281.32672119140625,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.202844765037298e-05,1.0259675747859019e-10,8.202834578696638e-05,-0.0001877003669505,0.0,0.0,0.0,-0.0004620426916517,60.0,-0.3641791939735412,-0.0,-4.587498159125401e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29547119140625,0.0,0.0,7.69832513469737e-06,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,8.106709174171556e-06,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,5.98759015701944e-06,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,8.10670644568745e-06,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,3.845472019747831e-05,287.2052001953125,294.1499938964844,281.8484191894531,281.00732421875,283.81109619140625,281.32672119140625,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.202844765037298e-05,1.0259675747859019e-10,8.202834578696638e-05,-0.0001877003669505,0.0,0.0,0.0,-0.0004620426916517,60.0,-0.3641791939735412,-0.0,-4.587498159125401e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,4.212873136566486e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,4.436360086401692e-06,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,3.2766815820650663e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,4.436358267412288e-06,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,2.1044170352979563e-05,287.2056579589844,294.1499938964844,281.8847045898437,281.0316162109375,283.81109619140625,281.3284606933594,286.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.488995546125807e-05,5.614586226498908e-11,4.488989725359716e-05,-0.0001027185935527,0.0,0.0,0.0,-0.0002528521581552,60.0,-0.2246809303760528,-0.0,-1.3738528370499378e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,4.212873136566486e-06,297.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,4.436360086401692e-06,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,3.2766815820650663e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,4.436358267412288e-06,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,2.1044170352979563e-05,287.2056579589844,294.1499938964844,281.8847045898437,281.0316162109375,283.81109619140625,281.3284606933594,286.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-4.488995546125807e-05,5.614586226498908e-11,4.488989725359716e-05,-0.0001027185935527,0.0,0.0,0.0,-0.0002528521581552,60.0,-0.2246809303760528,-0.0,-1.3738528370499378e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,1.8589454384709825e-06,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,1.9575597889343044e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.4458474879575078e-06,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,1.957559106813278e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.285815394832753e-06,287.2056884765625,294.1499938964844,281.9200439453125,281.0561218261719,283.81109619140625,281.328857421875,286.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9808030629064888e-05,2.4774730877918927e-11,1.980800516321324e-05,-4.5325235987547785e-05,0.0,0.0,0.0,-0.0001115728955483,60.0,-0.1177753657102584,-0.0,-2.6749566103823064e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,1.8589454384709825e-06,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,1.9575597889343044e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,1.4458474879575078e-06,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,1.957559106813278e-06,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,9.285815394832753e-06,287.2056884765625,294.1499938964844,281.9200439453125,281.0561218261719,283.81109619140625,281.328857421875,286.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9808030629064888e-05,2.4774730877918927e-11,1.980800516321324e-05,-4.5325235987547785e-05,0.0,0.0,0.0,-0.0001115728955483,60.0,-0.1177753657102584,-0.0,-2.6749566103823064e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,6.361419764289167e-07,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,6.698883225908503e-07,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,4.947774527863658e-07,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,6.698880952171749e-07,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,3.177660119035864e-06,287.20562744140625,294.1499938964844,281.954345703125,281.08087158203125,283.8110656738281,281.3288879394531,286.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.778507213311968e-06,8.478131391376209e-12,6.7784985731123015e-06,-1.5510699086007662e-05,0.0,0.0,0.0,-3.818135883193463e-05,60.0,-0.0507742576301097,-0.0,-3.132503371278128e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,6.361419764289167e-07,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,6.698883225908503e-07,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,4.947774527863658e-07,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2946472167969,0.0,0.0,6.698880952171749e-07,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,3.177660119035864e-06,287.20562744140625,294.1499938964844,281.954345703125,281.08087158203125,283.8110656738281,281.3288879394531,286.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.778507213311968e-06,8.478131391376209e-12,6.7784985731123015e-06,-1.5510699086007662e-05,0.0,0.0,0.0,-3.818135883193463e-05,60.0,-0.0507742576301097,-0.0,-3.132503371278128e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,3.149330609630852e-07,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,3.316397965136275e-07,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,2.449480973609752e-07,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,3.316396544050804e-07,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.5731554867670638e-06,287.2055969238281,294.1499938964844,281.9710693359375,281.0933532714844,283.8110656738281,281.328857421875,286.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.3558428640390048e-06,4.197262763044885e-12,3.355838543939172e-06,-7.678881047468167e-06,0.0,0.0,0.0,-1.890247222036124e-05,60.0,-0.0302124489098787,-0.0,-7.677502297104288e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,1.3858641523256665e-07,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,1.459382161783651e-07,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,1.0778951065049116e-07,297.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,1.4593817354580096e-07,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,6.922676902831881e-07,287.2055969238281,294.1499938964844,281.9875183105469,281.1059265136719,283.8110656738281,281.328857421875,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.476745978834515e-06,1.8470041034807094e-12,1.4767441598451114e-06,-3.3791038731578737e-06,0.0,0.0,0.0,-8.31807847134769e-06,60.0,-0.0174374170601367,-0.0,-1.4867049106560837e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,1.882625610960531e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,1.9824961228209762e-08,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.4642654200258676e-08,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.98249541227824e-08,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.40410274097303e-08,287.2055358886719,294.1499938964844,282.0194091796875,281.1312866210937,283.8110656738281,281.3288269042969,286.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.006654398201136e-07,2.509497329990923e-13,2.0066519823558338e-07,-4.591278184307157e-07,0.0,0.0,0.0,-1.13027635961771e-06,60.0,-0.0041838120669126,-0.0,-2.743540351431389e-15,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,1.882625610960531e-08,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,1.9824961228209762e-08,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.4642654200258676e-08,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.98249541227824e-08,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.40410274097303e-08,287.2055358886719,294.1499938964844,282.0194091796875,281.1312866210937,283.8110656738281,281.3288269042969,286.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.006654398201136e-07,2.509497329990923e-13,2.0066519823558338e-07,-4.591278184307157e-07,0.0,0.0,0.0,-1.13027635961771e-06,60.0,-0.0041838120669126,-0.0,-2.743540351431389e-15,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,1.476217897922183e-10,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,1.5545291442986548e-10,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.1481703088289663e-10,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.554528450409265e-10,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.37401251171832e-10,287.2055358886719,294.1499938964844,282.04998779296875,281.1570129394531,283.8110656738281,281.3288269042969,286.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.567974861060861e-09,1.9469439810213466e-15,1.567972862659417e-09,-3.5923259922299167e-09,0.0,0.0,0.0,-8.833012543618679e-09,60.0,-0.0009148399112746,-0.0,-1.6868807969128122e-19,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,1.476217897922183e-10,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,1.5545291442986548e-10,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.1481703088289663e-10,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.554528450409265e-10,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.37401251171832e-10,287.2055358886719,294.1499938964844,282.04998779296875,281.1570129394531,283.8110656738281,281.3288269042969,286.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.567974861060861e-09,1.9469439810213466e-15,1.567972862659417e-09,-3.5923259922299167e-09,0.0,0.0,0.0,-8.833012543618679e-09,60.0,-0.0009148399112746,-0.0,-1.6868807969128122e-19,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,1.0294637142749252e-08,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,1.0840752295848688e-08,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,8.006946217165023e-09,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.0840748743135007e-08,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,5.142383585621246e-08,287.2055358886719,294.1499938964844,282.0767517089844,281.18017578125,283.8110656738281,281.3288269042969,286.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0967765007308117e-07,1.371989002442453e-13,1.0967750796453407e-07,-2.509779903903109e-07,0.0,0.0,0.0,-6.177870091050863e-07,60.0,-0.000340385857271,-0.0,-8.203619973276309e-16,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,1.0294637142749252e-08,297.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,1.0840752295848688e-08,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,8.006946217165023e-09,297.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945861816406,0.0,0.0,1.0840748743135007e-08,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,5.142383585621246e-08,287.2055358886719,294.1499938964844,282.0767517089844,281.18017578125,283.8110656738281,281.3288269042969,286.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0967765007308117e-07,1.371989002442453e-13,1.0967750796453407e-07,-2.509779903903109e-07,0.0,0.0,0.0,-6.177870091050863e-07,60.0,-0.000340385857271,-0.0,-8.203619973276309e-16,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,7.829813597481916e-08,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,8.245174143439726e-08,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,6.089859283520127e-08,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,8.24517059072605e-08,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,3.911153214630758e-07,287.2055053710937,294.1499938964844,282.0975036621094,281.1980895996094,283.8110656738281,281.3288269042969,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.342436217390059e-07,1.043455903279589e-12,8.342425985574664e-07,-1.908978447318077e-06,0.0,0.0,0.0,-4.699060809798539e-06,60.0,-0.0012470675865188,-0.0,-4.745547487958191e-14,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
