time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,7.829813597481916e-08,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,8.245174143439726e-08,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,6.089859283520127e-08,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,8.24517059072605e-08,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,3.911153214630758e-07,287.2055053710937,294.1499938964844,282.0975036621094,281.1980895996094,283.8110656738281,281.3288269042969,286.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.342436217390059e-07,1.043455903279589e-12,8.342425985574664e-07,-1.908978447318077e-06,0.0,0.0,0.0,-4.699060809798539e-06,60.0,-0.0012470675865188,-0.0,-4.745547487958191e-14,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,1.7514264527562773e-07,297.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,1.844337020884268e-07,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,1.362221553335985e-07,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,1.8443363103415322e-07,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,8.748735922381456e-07,287.2055053710937,294.1499938964844,282.10577392578125,281.2052001953125,283.8110656738281,281.3288269042969,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8661088461158213e-06,2.334069569565056e-12,1.866106572379067e-06,-4.270160388841759e-06,0.0,0.0,0.0,-1.0511270374991e-05,60.0,-0.0031519667245447,-0.0,-2.374472959833923e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,3.483158081962756e-07,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,3.667934436180076e-07,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,2.709124657940265e-07,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,3.6679330150946043e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,1.7399091802872135e-06,287.2054748535156,294.1499938964844,282.1127014160156,281.2111511230469,283.8110656738281,281.3288269042969,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.711273393491865e-06,4.641884966682941e-12,3.711268846018356e-06,-8.492369488521945e-06,0.0,0.0,0.0,-2.09045538213104e-05,60.0,-0.0068516577593982,-0.0,-9.391388491528097e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,1.0110685479958192e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,1.064704292730312e-06,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,7.863872042435105e-07,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,1.064703837982961e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,5.050495929026511e-06,287.2054443359375,294.1499938964844,282.122802734375,281.2197265625,283.81103515625,281.3288269042969,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772907444334123e-05,1.3474255565470994e-11,1.0772894711408298e-05,-2.4651200874359347e-05,0.0,0.0,0.0,-6.0680744354613125e-05,60.0,-0.0222693290561437,-0.0,-7.913063433673262e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,1.0110685479958192e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,1.064704292730312e-06,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,7.863872042435105e-07,297.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,1.064703837982961e-06,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,5.050495929026511e-06,287.2054443359375,294.1499938964844,282.122802734375,281.2197265625,283.81103515625,281.3288269042969,286.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0772907444334123e-05,1.3474255565470994e-11,1.0772894711408298e-05,-2.4651200874359347e-05,0.0,0.0,0.0,-6.0680744354613125e-05,60.0,-0.0222693290561437,-0.0,-7.913063433673262e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,2.121043280567392e-06,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,2.2335614175972296e-06,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,1.6497015167260545e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,2.233560508102528e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,1.0595047569950111e-05,287.2054748535156,294.1499938964844,282.1282653808594,281.2242431640625,283.81103515625,281.3290100097656,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.259979555674363e-05,2.8266765664253235e-11,2.2599768271902576e-05,-5.1714097935473546e-05,0.0,0.0,0.0,-0.0001272982626687,60.0,-0.0523893684148788,-0.0,-3.4824306632819096e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,2.121043280567392e-06,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,2.2335614175972296e-06,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978515625,0.0,0.0,1.6497015167260545e-06,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,2.233560508102528e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,1.0595047569950111e-05,287.2054748535156,294.1499938964844,282.1282653808594,281.2242431640625,283.81103515625,281.3290100097656,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.259979555674363e-05,2.8266765664253235e-11,2.2599768271902576e-05,-5.1714097935473546e-05,0.0,0.0,0.0,-0.0001272982626687,60.0,-0.0523893684148788,-0.0,-3.4824306632819096e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,3.4217418942716904e-06,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,3.603260211093584e-06,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,2.6613568024913548e-06,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,3.603258846851531e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.7092306734411977e-05,287.2055969238281,294.1499938964844,282.1295166015625,281.22509765625,283.8110656738281,281.3294982910156,286.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.645896867965348e-05,4.560116520502256e-11,3.645892138592899e-05,-8.342729415744543e-05,0.0,0.0,0.0,-0.0002053630159934,60.0,-0.0923215672373771,-0.0,-9.063124556396572e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,3.4217418942716904e-06,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,3.603260211093584e-06,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,2.6613568024913548e-06,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29461669921875,0.0,0.0,3.603258846851531e-06,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,1.7092306734411977e-05,287.2055969238281,294.1499938964844,282.1295166015625,281.22509765625,283.8110656738281,281.3294982910156,286.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.645896867965348e-05,4.560116520502256e-11,3.645892138592899e-05,-8.342729415744543e-05,0.0,0.0,0.0,-0.0002053630159934,60.0,-0.0923215672373771,-0.0,-9.063124556396572e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,5.419118224381236e-06,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,5.706594038201729e-06,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,4.214872660668334e-06,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,5.706592219212325e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,2.7069610951002687e-05,287.20574951171875,294.1499938964844,282.12701416015625,281.2226257324219,283.8110656738281,281.3305969238281,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.774103192379698e-05,7.221979958504932e-11,5.774095916422084e-05,-0.0001321261224802,0.0,0.0,0.0,-0.0003252388560213,60.0,-0.1472483277320861,-0.0,-2.2732157822780147e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,5.419118224381236e-06,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,5.706594038201729e-06,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,4.214872660668334e-06,297.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,5.706592219212325e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,2.7069610951002687e-05,287.20574951171875,294.1499938964844,282.12701416015625,281.2226257324219,283.8110656738281,281.3305969238281,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-5.774103192379698e-05,7.221979958504932e-11,5.774095916422084e-05,-0.0001321261224802,0.0,0.0,0.0,-0.0003252388560213,60.0,-0.1472483277320861,-0.0,-2.2732157822780147e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960205078125,0.0,0.0,7.276821179402759e-06,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.662845746381208e-06,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982788085937,0.0,0.0,5.65975369681837e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,7.662843017897103e-06,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,3.6349221772979945e-05,287.20611572265625,294.1499938964844,282.1244812011719,281.2203063964844,283.81109619140625,281.3318176269531,286.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.753480895189568e-05,9.697694730581574e-11,7.75347143644467e-05,-0.0001774194097379,0.0,0.0,0.0,-0.0004367316432762,60.0,-0.1915695518255233,-0.0,-4.0988953897702624e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,1.0101306543219836e-05,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,1.0637166269589216e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,7.85657721280586e-06,297.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,1.0637161722115708e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,5.0458107580197975e-05,287.2066345214844,294.1499938964844,282.1211853027344,281.21728515625,283.81109619140625,281.33380126953125,286.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076296102837,1.3461821934956928e-10,0.0001076294720405,-0.0002462841221131,0.0,0.0,0.0,-0.0006062472239136,60.0,-0.2597112953662872,-0.0,-7.898389720040201e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,1.889833401946817e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,1.990086275327485e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,1.4698714949190617e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,1.990085547731724e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.440107533009724e-05,287.20904541015625,294.1499938964844,282.1124572753906,281.2094116210937,283.810791015625,281.34228515625,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013626217376,2.5185509233693887e-10,0.000201362374355,-0.0004607689625117,0.0,0.0,0.0,-0.0011342191137373,60.0,-0.4894597828388214,-0.0,-2.7645885580795952e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,1.889833401946817e-05,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,1.990086275327485e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,1.4698714949190617e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,1.990085547731724e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.440107533009724e-05,287.20904541015625,294.1499938964844,282.1124572753906,281.2094116210937,283.810791015625,281.34228515625,286.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013626217376,2.5185509233693887e-10,0.000201362374355,-0.0004607689625117,0.0,0.0,0.0,-0.0011342191137373,60.0,-0.4894597828388214,-0.0,-2.7645885580795952e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,3.0353028705576435e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,3.1963212677510455e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,2.360792859690264e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,3.196319812559523e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0001516196352895,287.2133483886719,294.1499938964844,282.101318359375,281.1994323730469,283.8085021972656,281.3554077148437,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234147152397,4.0451184069034696e-10,0.0003234143077861,-0.0007400541799142,0.0,0.0,0.0,-0.001821705373004,60.0,-0.8333477973937988,-0.0,-7.131607748789292e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,3.0353028705576435e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,3.1963212677510455e-05,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,2.360792859690264e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,3.196319812559523e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027038574219,0.0,0.0,0.0001516196352895,287.2133483886719,294.1499938964844,282.101318359375,281.1994323730469,283.8085021972656,281.3554077148437,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234147152397,4.0451184069034696e-10,0.0003234143077861,-0.0007400541799142,0.0,0.0,0.0,-0.001821705373004,60.0,-0.8333477973937988,-0.0,-7.131607748789292e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.544406354194507e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.732432014658116e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,2.7567624783841893e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,3.732430559466593e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,0.0001770504022715,287.21759033203125,294.1499938964844,282.0881652832031,281.187744140625,283.80352783203125,281.3680419921875,286.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800028061959,4.74705941222453e-10,0.0003800023114308,-0.0008680075407028,0.0,0.0,0.0,-0.0021400933619588,60.0,-1.113739252090454,-0.0,-9.724569594027344e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.544406354194507e-05,297.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.732432014658116e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,2.7567624783841893e-05,297.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,3.732430559466593e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,0.0001770504022715,287.21759033203125,294.1499938964844,282.0881652832031,281.187744140625,283.80352783203125,281.3680419921875,286.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800028061959,4.74705941222453e-10,0.0003800023114308,-0.0008680075407028,0.0,0.0,0.0,-0.0021400933619588,60.0,-1.113739252090454,-0.0,-9.724569594027344e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.8881200958276168e-05,297.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.988282019738108e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,1.4685388123325538e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,1.9882812921423465e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.43154882406816e-05,287.2193603515625,294.1499938964844,282.0734558105469,281.1746826171875,283.7927551269531,281.3783264160156,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004908312112092,5.41739375581329e-10,0.0004908306873403,-0.0009334111236967,0.0,0.0,0.0,-0.0027204579673707,60.0,-1.335867166519165,-0.0,-2.759576345212622e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.8881200958276168e-05,297.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.988282019738108e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,1.4685388123325538e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,1.9882812921423465e-05,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,9.43154882406816e-05,287.2193603515625,294.1499938964844,282.0734558105469,281.1746826171875,283.7927551269531,281.3783264160156,286.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004908312112092,5.41739375581329e-10,0.0004908306873403,-0.0009334111236967,0.0,0.0,0.0,-0.0027204579673707,60.0,-1.335867166519165,-0.0,-2.759576345212622e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,3.914496119250544e-05,297.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,4.122154132346623e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,3.044610275537707e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,4.1221526771551e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,0.0001955371408257,287.2244873046875,294.1499938964844,282.065673828125,281.16778564453125,283.78961181640625,281.387939453125,286.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004170951142441,5.216826415299636e-10,0.0004170945903751,-0.0009544176864437,0.0,0.0,0.0,-0.0023493827320635,60.0,-1.3542824983596802,-0.0,-1.1861370552423978e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,6.370422488544136e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,6.708363798679784e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179016113281,0.0,0.0,4.9547765229362994e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,6.7083616158925e-05,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,0.0003182157233823,287.2256164550781,294.1499938964844,282.05767822265625,281.16070556640625,283.7846374511719,281.39227294921875,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005015960778109,6.284370801523661e-10,0.0005015954957343,-0.0011505758156999,0.0,0.0,0.0,-0.002832941012457,60.0,-1.4286566972732544,-0.0,-3.141373383641621e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.004867024486884e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.48256129049696e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.003790233284235e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,9.482558380113916e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004498116613831,287.22418212890625,294.1499938964844,282.04119873046875,281.1461486816406,283.76318359375,281.4021301269531,286.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009332050103694,1.100619595462149e-09,0.0009332039044238,-0.0019603401888161,0.0,0.0,0.0,-0.0052274568006396,60.0,-2.289502620697021,-0.0,-6.276788155901158e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,9.004867024486884e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,9.48256129049696e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.003790233284235e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,9.482558380113916e-05,297.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004498116613831,287.22418212890625,294.1499938964844,282.04119873046875,281.1461486816406,283.76318359375,281.4021301269531,286.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009332050103694,1.100619595462149e-09,0.0009332039044238,-0.0019603401888161,0.0,0.0,0.0,-0.0052274568006396,60.0,-2.289502620697021,-0.0,-6.276788155901158e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.01964885997586e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.498127474216744e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,7.015286973910406e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.4981245638337e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0004505500546656,287.2192687988281,294.1499938964844,282.0245361328125,281.1314392089844,283.733642578125,281.4165954589844,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001130673103,1.3512050367481263e-09,0.0010011292761191,-0.0025512035936117,0.0,0.0,0.0,-0.005682345945388,60.0,-3.01788067817688,-0.0,-6.297408816635652e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.01964885997586e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.498127474216744e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,7.015286973910406e-05,297.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.4981245638337e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106384277344,0.0,0.0,0.0004505500546656,287.2192687988281,294.1499938964844,282.0245361328125,281.1314392089844,283.733642578125,281.4165954589844,286.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001130673103,1.3512050367481263e-09,0.0010011292761191,-0.0025512035936117,0.0,0.0,0.0,-0.005682345945388,60.0,-3.01788067817688,-0.0,-6.297408816635652e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.032744128489868e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.511917596682906e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,7.025472586974502e-05,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.5119139587041e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0004512041632551,287.2151184082031,294.1499938964844,282.0080871582031,281.116943359375,283.7043151855469,281.4359436035156,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624556987546,1.4741804443829663e-09,0.0009624542435631,-0.0029131793417036,0.0,0.0,0.0,-0.0055436198599636,60.0,-3.12862491607666,-0.0,-6.315703160453269e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.032744128489868e-05,297.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,9.511917596682906e-05,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,7.025472586974502e-05,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,9.5119139587041e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0004512041632551,287.2151184082031,294.1499938964844,282.0080871582031,281.116943359375,283.7043151855469,281.4359436035156,286.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624556987546,1.4741804443829663e-09,0.0009624542435631,-0.0029131793417036,0.0,0.0,0.0,-0.0055436198599636,60.0,-3.12862491607666,-0.0,-6.315703160453269e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.0327717771288e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.511946700513364e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,7.025493687251583e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.511943062534556e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,0.000451205560239,287.21099853515625,294.1499938964844,281.9923095703125,281.10308837890625,283.6752624511719,281.455810546875,286.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624595404602,1.4744890863838123e-09,0.0009624580852687,-0.0029139870312064,0.0,0.0,0.0,-0.0055437791161239,60.0,-3.1517512798309326,-0.0,-6.31573797704732e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,9.0327717771288e-05,297.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.511946700513364e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,7.025493687251583e-05,297.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,9.511943062534556e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,0.000451205560239,287.21099853515625,294.1499938964844,281.9923095703125,281.10308837890625,283.6752624511719,281.455810546875,286.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624595404602,1.4744890863838123e-09,0.0009624580852687,-0.0029139870312064,0.0,0.0,0.0,-0.0055437791161239,60.0,-3.1517512798309326,-0.0,-6.31573797704732e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.026552288560195e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.505396883469076e-05,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,7.020655903033912e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.505393973086028e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,0.0004508948768489,287.2089538574219,294.1499938964844,281.9848022460937,281.09649658203125,283.66082763671875,281.4643859863281,286.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617966716177,1.3969813084102611e-09,0.0009617952746339,-0.0027108828071504,0.0,0.0,0.0,-0.0055053550750017,60.0,-3.156925678253174,-0.0,-6.307040933961616e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.024889732245356e-05,297.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977600097656,0.0,0.0,9.503646288067102e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,7.019362965365872e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964172363281,0.0,0.0,9.503642650088295e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0004508118436206,287.2069091796875,294.1499938964844,281.9776306152344,281.0902099609375,283.646484375,281.47216796875,286.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.3762496697822255e-09,0.0009616175084374,-0.0026565573643893,0.0,0.0,0.0,-0.0054950751364231,60.0,-3.160867691040039,-0.0,-6.304716038130209e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.046812920132652e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.526732173981144e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,7.03641417203471e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,9.5267292635981e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,0.0004519069334492,287.2028503417969,294.1499938964844,281.96453857421875,281.0787658691406,283.6178894042969,281.4897155761719,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.6493473253831323e-09,0.000963951810263,-0.0033721916843205,0.0,0.0,0.0,-0.0056304563768208,60.0,-3.172293901443481,-0.0,-6.335379509891936e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,9.046812920132652e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,9.526732173981144e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,7.03641417203471e-05,297.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,9.5267292635981e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,0.0004519069334492,287.2028503417969,294.1499938964844,281.96453857421875,281.0787658691406,283.6178894042969,281.4897155761719,286.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.6493473253831323e-09,0.000963951810263,-0.0033721916843205,0.0,0.0,0.0,-0.0056304563768208,60.0,-3.172293901443481,-0.0,-6.335379509891936e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,9.086387581191956e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,9.568406676407903e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,7.067195110721514e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,9.568403766024858e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,0.0004538838111329,287.19879150390625,294.1499938964844,281.95343017578125,281.069091796875,283.5895080566406,281.5146484375,286.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.142367838686709e-09,0.0009681675583124,-0.0046641044318675,0.0,0.0,0.0,-0.0058748675510287,60.0,-3.190600633621216,-0.0,-6.39092476717451e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899169921875,0.0,0.0,9.086387581191956e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,9.568406676407903e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,7.067195110721514e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,9.568403766024858e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,0.0004538838111329,287.19879150390625,294.1499938964844,281.95343017578125,281.069091796875,283.5895080566406,281.5146484375,286.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.142367838686709e-09,0.0009681675583124,-0.0046641044318675,0.0,0.0,0.0,-0.0058748675510287,60.0,-3.190600633621216,-0.0,-6.39092476717451e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.120853792410344e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.604701335774736e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,7.09400192135945e-05,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.604697697795928e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,0.0004556054482236,287.1947326660156,294.1499938964844,281.9447631835937,281.06158447265625,283.5613098144531,281.5467529296875,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717348250964282e-09,0.0009718397632241,-0.005789200309664,0.0,0.0,0.0,-0.0060877269133925,60.0,-3.209433555603028,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
