time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.120853792410344e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859191894531,0.0,0.0,9.604701335774736e-05,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886657714844,0.0,0.0,7.09400192135945e-05,297.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846374511719,0.0,0.0,9.604697697795928e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,0.0004556054482236,287.1947326660156,294.1499938964844,281.9447631835937,281.06158447265625,283.5613098144531,281.5467529296875,286.77496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.5717348250964282e-09,0.0009718397632241,-0.005789200309664,0.0,0.0,0.0,-0.0060877269133925,60.0,-3.209433555603028,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,9.115807188209146e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.599386976333336e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,7.090076542226598e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,9.599383338354528e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,0.0004553533508442,287.190673828125,294.1499938964844,281.9389953613281,281.0566711425781,283.533447265625,281.5786437988281,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2182579040527344,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820129394531,0.0,0.0,9.115807188209146e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.599386976333336e-05,297.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2846984863281,0.0,0.0,7.090076542226598e-05,297.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,9.599383338354528e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,0.0004553533508442,287.190673828125,294.1499938964844,281.9389953613281,281.0566711425781,283.533447265625,281.5786437988281,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.2182579040527344,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,9.10883682081476e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.592046262696384e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,7.08465522620827e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,9.59204335231334e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,0.0004550051817204,287.18865966796875,294.1499938964844,281.93731689453125,281.0552978515625,283.5196838378906,281.5927429199219,286.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2188141345977783,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,9.100063471123576e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,9.582807251717897e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.077831105561927e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,9.58280434133485e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,0.0004545669071376,287.1866760253906,294.1499938964844,281.9365539550781,281.0547180175781,283.50604248046875,281.60552978515625,286.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.312637636947556e-09,0.0009696255438029,-0.0051102731376886,0.0,0.0,0.0,-0.005959287751466,60.0,-3.217587947845459,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.086159843718632e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.568166569806635e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.067017577355728e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,9.56816365942359e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.0004538724315352,287.18267822265625,294.1499938964844,281.9378967285156,281.05615234375,283.4791259765625,281.62762451171875,286.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562869101762,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.212191343307495,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.086159843718632e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.568166569806635e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768249511719,0.0,0.0,7.067017577355728e-05,297.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,9.56816365942359e-05,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750244140625,0.0,0.0,0.0004538724315352,287.18267822265625,294.1499938964844,281.9378967285156,281.05615234375,283.4791259765625,281.62762451171875,286.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393848914641467e-09,0.0009681436931714,-0.0046562869101762,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.212191343307495,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,9.087540820473804e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.569620306137948e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,7.068091508699581e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,9.569617395754904e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,0.0004539413785096,287.1787414550781,294.1499938964844,281.94342041015625,281.0613098144531,283.4527587890625,281.6474914550781,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156550271692481e-09,0.0009682899108156,-0.0047012669965624,0.0,0.0,0.0,-0.0058819036930799,60.0,-3.2069594860076904,-0.0,-6.392526330500914e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,9.087540820473804e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.569620306137948e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729187011719,0.0,0.0,7.068091508699581e-05,297.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,9.569617395754904e-05,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,0.0004539413785096,287.1787414550781,294.1499938964844,281.94342041015625,281.0613098144531,283.4527587890625,281.6474914550781,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156550271692481e-09,0.0009682899108156,-0.0047012669965624,0.0,0.0,0.0,-0.0058819036930799,60.0,-3.2069594860076904,-0.0,-6.392526330500914e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,9.102923650061712e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.585819498170169e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,7.080056093400344e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.585816587787122e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,0.0004547098069451,287.1748046875,294.1499938964844,281.9536437988281,281.07061767578125,283.4269714355469,281.66815185546875,286.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699305519461,2.3481669941816108e-09,0.000969928165432,-0.0052033741958439,0.0,0.0,0.0,-0.0059768953360617,60.0,-3.2038378715515137,-0.0,-6.41418225200141e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,9.102923650061712e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.585819498170169e-05,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,7.080056093400344e-05,297.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.585816587787122e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,0.0004547098069451,287.1748046875,294.1499938964844,281.9536437988281,281.07061767578125,283.4269714355469,281.66815185546875,286.7686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699305519461,2.3481669941816108e-09,0.000969928165432,-0.0052033741958439,0.0,0.0,0.0,-0.0059768953360617,60.0,-3.2038378715515137,-0.0,-6.41418225200141e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.121432958636432e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.605311061022805e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,7.094452303135768e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,9.605308150639758e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,0.0004556343774311,287.1708679199219,294.1499938964844,281.9689636230469,281.0844421386719,283.4017639160156,281.69110107421875,286.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719025692902,2.5787403323818126e-09,0.0009719000081531,-0.0058075566776096,0.0,0.0,0.0,-0.0060912012122571,60.0,-3.2004735469818115,-0.0,-6.440289723741445e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.121432958636432e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625732421875,0.0,0.0,9.605311061022805e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,7.094452303135768e-05,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613830566406,0.0,0.0,9.605308150639758e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,0.0004556343774311,287.1708679199219,294.1499938964844,281.9689636230469,281.0844421386719,283.4017639160156,281.69110107421875,286.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719025692902,2.5787403323818126e-09,0.0009719000081531,-0.0058075566776096,0.0,0.0,0.0,-0.0060912012122571,60.0,-3.2004735469818115,-0.0,-6.440289723741445e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,9.128640522249044e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,9.612900612410158e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26318359375,0.0,0.0,7.100057700881734e-05,297.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.25946044921875,0.0,0.0,9.612897702027112e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0004559944209177,287.1689147949219,294.1499938964844,281.9786682128906,281.0931701660156,283.38946533203125,281.70343017578125,286.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726705029606,2.6685191834019406e-09,0.0009726678254082,-0.0060428064316511,0.0,0.0,0.0,-0.006135709118098,60.0,-3.197345733642578,-0.0,-6.45046966951668e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587585449219,0.0,0.0,9.133824642049147e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2587280273437,0.0,0.0,9.61835976340808e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26123046875,0.0,0.0,7.104090036591515e-05,297.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,9.618356853025034e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.259521484375,0.0,0.0,0.0004562533576972,287.1669616699219,294.1499938964844,281.9898376464844,281.1031799316406,283.3773193359375,281.71612548828125,286.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973222835455,2.733089088380325e-09,0.000973220099695,-0.006212000735104,0.0,0.0,0.0,-0.0061677200719714,60.0,-3.1930055618286133,-0.0,-6.457796075665101e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,9.136596054304393e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,9.621278150007127e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,7.106245175236836e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,9.621275239624084e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,0.0004563918046187,287.1630859375,294.1499938964844,282.0166931152344,281.12725830078125,283.3536376953125,281.7421264648437,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.7675832736662187e-09,0.0009735154453665,-0.0063023855909705,0.0,0.0,0.0,-0.006184821948409,60.0,-3.179103374481201,-0.0,-6.461711876681876e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2549133300781,0.0,0.0,9.136596054304393e-05,297.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548828125,0.0,0.0,9.621278150007127e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25738525390625,0.0,0.0,7.106245175236836e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,9.621275239624084e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,0.0004563918046187,287.1630859375,294.1499938964844,282.0166931152344,281.12725830078125,283.3536376953125,281.7421264648437,286.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735181811265,2.7675832736662187e-09,0.0009735154453665,-0.0063023855909705,0.0,0.0,0.0,-0.006184821948409,60.0,-3.179103374481201,-0.0,-6.461711876681876e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510986328125,0.0,0.0,9.128893725574017e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,9.613166912458836e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,7.100254879333079e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,9.613164002075791e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0004560070519801,287.15924072265625,294.1499938964844,282.04998779296875,281.1570129394531,283.3309326171875,281.7680053710937,286.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697569523,2.671590060288053e-09,0.0009726948919706,-0.0060508525930345,0.0,0.0,0.0,-0.0061372355557978,60.0,-3.157493829727173,-0.0,-6.450817835457201e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510986328125,0.0,0.0,9.128893725574017e-05,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510681152344,0.0,0.0,9.613166912458836e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,7.100254879333079e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,9.613164002075791e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0004560070519801,287.15924072265625,294.1499938964844,282.04998779296875,281.1570129394531,283.3309326171875,281.7680053710937,286.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697569523,2.671590060288053e-09,0.0009726948919706,-0.0060508525930345,0.0,0.0,0.0,-0.0061372355557978,60.0,-3.157493829727173,-0.0,-6.450817835457201e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.247314453125,0.0,0.0,9.113079431699588e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,9.596514428267255e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,7.087954872986302e-05,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,0.0004552171158138,287.1553955078125,294.1499938964844,282.0881042480469,281.1910400390625,283.30926513671875,281.7928466796875,286.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745347992904954e-09,0.0009710099548101,-0.0055345012806355,0.0,0.0,0.0,-0.0060395472683012,60.0,-3.128923892974853,-0.0,-6.42848405618679e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.247314453125,0.0,0.0,9.113079431699588e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,9.596514428267255e-05,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.24969482421875,0.0,0.0,7.087954872986302e-05,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,9.59651151788421e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,0.0004552171158138,287.1553955078125,294.1499938964844,282.0881042480469,281.1910400390625,283.30926513671875,281.7928466796875,286.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710124577395,2.4745347992904954e-09,0.0009710099548101,-0.0055345012806355,0.0,0.0,0.0,-0.0060395472683012,60.0,-3.128923892974853,-0.0,-6.42848405618679e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,9.094578126678245e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.577030868967996e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,7.07356448401697e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,9.57702795858495e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,0.0004542929236777,287.151611328125,294.1499938964844,282.1290588378906,281.2275390625,283.2886657714844,281.8158874511719,286.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407896414,2.2439912150673536e-09,0.0009690385195426,-0.0049303942359983,0.0,0.0,0.0,-0.0059252567589282,60.0,-3.095940113067627,-0.0,-6.402404295613452e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435302734375,0.0,0.0,9.094578126678245e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,9.577030868967996e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,7.07356448401697e-05,297.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,9.57702795858495e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442626953125,0.0,0.0,0.0004542929236777,287.151611328125,294.1499938964844,282.1290588378906,281.2275390625,283.2886657714844,281.8158874511719,286.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690407896414,2.2439912150673536e-09,0.0009690385195426,-0.0049303942359983,0.0,0.0,0.0,-0.0059252567589282,60.0,-3.095940113067627,-0.0,-6.402404295613452e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416381835937,0.0,0.0,9.086247155210005e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416076660156,0.0,0.0,9.568258246872574e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439880371094,0.0,0.0,7.06708524376154e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,9.568255336489528e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,0.0004538767971098,287.14971923828125,294.1499938964844,282.1506042480469,281.2467041015625,283.27880859375,281.8266906738281,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681528899818,2.140185140220296e-09,0.0009681507362984,-0.0046583828516304,0.0,0.0,0.0,-0.0058737946674227,60.0,-3.078590154647827,-0.0,-6.390678208845202e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,9.07968933461234e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,9.561352635500953e-05,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,7.061984797473997e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,9.561349725117908e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,0.0004535492043942,287.1478271484375,294.1499938964844,282.1728210449219,281.2664489746094,283.26922607421875,281.8371887207031,286.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674538741819,2.058469394938811e-09,0.0009674518369138,-0.0044442568905651,0.0,0.0,0.0,-0.0058332839980721,60.0,-3.061096906661988,-0.0,-6.381455364135037e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,9.075157140614464e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.55658033490181e-05,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,7.058459596009925e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.556577424518764e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,0.0004533228348009,287.1440734863281,294.1499938964844,282.2193603515625,281.3077697753906,283.2509155273437,281.8583068847656,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.0019748081523403e-09,0.0009669683640822,-0.0042962189763784,0.0,0.0,0.0,-0.0058052754029631,60.0,-3.026810884475708,-0.0,-6.375083216880739e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23602294921875,0.0,0.0,9.075157140614464e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359924316406,0.0,0.0,9.55658033490181e-05,297.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23834228515625,0.0,0.0,7.058459596009925e-05,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,9.556577424518764e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,0.0004533228348009,287.1440734863281,294.1499938964844,282.2193603515625,281.3077697753906,283.2509155273437,281.8583068847656,286.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669703431427,2.0019748081523403e-09,0.0009669683640822,-0.0042962189763784,0.0,0.0,0.0,-0.0058052754029631,60.0,-3.026810884475708,-0.0,-6.375083216880739e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,9.082441101782024e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,9.56424992182292e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,7.064124656608328e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,9.564247739035636e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,0.0004536866617854,287.1403503417969,294.1499938964844,282.26861572265625,281.3514099121094,283.2337646484375,281.8816223144531,286.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926864685577584e-09,0.0009677437483333,-0.0045339190401136,0.0,0.0,0.0,-0.0058502433821558,60.0,-2.994342088699341,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,9.082441101782024e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322998046875,0.0,0.0,9.56424992182292e-05,297.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345886230469,0.0,0.0,7.064124656608328e-05,297.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.231201171875,0.0,0.0,9.564247739035636e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330322265625,0.0,0.0,0.0004536866617854,287.1403503417969,294.1499938964844,282.26861572265625,281.3514099121094,283.2337646484375,281.8816223144531,286.7539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.0926864685577584e-09,0.0009677437483333,-0.0045339190401136,0.0,0.0,0.0,-0.0058502433821558,60.0,-2.994342088699341,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,9.095051791518928e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,9.577529999660328e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.073932647472247e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,9.577527089277282e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,0.0004543165850918,287.1366577148437,294.1499938964844,282.3205261230469,281.3973083496094,283.2176818847656,281.90869140625,286.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770147955132e-09,0.0009690870065242,-0.0049455380067229,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.96288537979126,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,9.095051791518928e-05,297.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22857666015625,0.0,0.0,9.577529999660328e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308654785156,0.0,0.0,7.073932647472247e-05,297.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,9.577527089277282e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,0.0004543165850918,287.1366577148437,294.1499938964844,282.3205261230469,281.3973083496094,283.2176818847656,281.90869140625,286.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249770147955132e-09,0.0009690870065242,-0.0049455380067229,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.96288537979126,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,9.102460171561688e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,9.585331281414255e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,7.079695205902681e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,9.585329098626973e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,0.0004546866693999,287.1329650878906,294.1499938964844,282.37506103515625,281.44537353515625,283.20281982421875,281.94012451171875,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.929625988006592,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,9.102460171561688e-05,297.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248840332031,0.0,0.0,9.585331281414255e-05,297.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,7.079695205902681e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,9.585329098626973e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,0.0004546866693999,287.1329650878906,294.1499938964844,282.37506103515625,281.44537353515625,283.20281982421875,281.94012451171875,286.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.929625988006592,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,9.103916090680286e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,9.586864325683564e-05,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,7.080827344907448e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,9.586861415300518e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,0.0004547593707684,287.131103515625,294.1499938964844,282.4032897949219,281.4702453613281,283.19586181640625,281.9569091796875,286.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700335795059,2.360162065784266e-09,0.0009700311929918,-0.0052348049357533,0.0,0.0,0.0,-0.005982844159007,60.0,-2.911592483520508,-0.0,-6.415539388626712e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,9.095588757190852e-05,297.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22119140625,0.0,0.0,9.57809534156695e-05,297.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2234191894531,0.0,0.0,7.074350287439302e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,9.578092431183904e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0004543434188235,287.1292724609375,294.1499938964844,282.43218994140625,281.49560546875,283.18914794921875,281.9737243652344,286.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691474260762,2.256400399858194e-09,0.0009691451559774,-0.0049629104323685,0.0,0.0,0.0,-0.0059314109385013,60.0,-2.8921866416931152,-0.0,-6.403806196431105e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.0661458671093e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.54709030338563e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,7.051450666040182e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,9.547088120598346e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,0.0004528726858552,287.1256408691406,294.1499938964844,282.4918212890625,281.54791259765625,283.1767578125,282.00311279296875,286.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096600985853,1.889552070366562e-09,0.0009660079958848,-0.0040016258135437,0.0,0.0,0.0,-0.0057495473884046,60.0,-2.846031188964844,-0.0,-6.362411397731195e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2175598144531,0.0,0.0,9.0661458671093e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.217529296875,0.0,0.0,9.54709030338563e-05,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,7.051450666040182e-05,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,9.547088120598346e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,0.0004528726858552,287.1256408691406,294.1499938964844,282.4918212890625,281.54791259765625,283.1767578125,282.00311279296875,286.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096600985853,1.889552070366562e-09,0.0009660079958848,-0.0040016258135437,0.0,0.0,0.0,-0.0057495473884046,60.0,-2.846031188964844,-0.0,-6.362411397731195e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,9.035473340190948e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.514790872344749e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,7.027594256214797e-05,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,0.0004513405438046,287.1220397949219,294.1499938964844,282.5539855957031,281.6022644042969,283.1656188964844,282.02569580078125,286.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.7955636978149414,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21392822265625,0.0,0.0,9.035473340190948e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138977050781,0.0,0.0,9.514790872344749e-05,297.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,7.027594256214797e-05,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,9.514787961961702e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,0.0004513405438046,287.1220397949219,294.1499938964844,282.5539855957031,281.6022644042969,283.1656188964844,282.02569580078125,286.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.7955636978149414,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
