time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,9.017308912007138e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,9.49566237977706e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,7.013465801719576e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,0.0004504331736825,287.11846923828125,294.1499938964844,282.6185607910156,281.6585388183594,283.1557922363281,282.04217529296875,286.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.744901418685913,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103271484375,0.0,0.0,9.017308912007138e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,9.49566237977706e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,7.013465801719576e-05,297.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,9.495660196989776e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,0.0004504331736825,287.11846923828125,294.1499938964844,282.6185607910156,281.6585388183594,283.1557922363281,282.04217529296875,286.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.744901418685913,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,9.0205627202522e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066955566406,0.0,0.0,9.49908935581334e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20880126953125,0.0,0.0,7.01599710737355e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056884765625,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,0.0004505957185756,287.1148986816406,294.1499938964844,282.685546875,281.7167358398437,283.1473083496094,282.0582275390625,286.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215621930129371e-09,0.0009611495770514,-0.0025132521986961,0.0,0.0,0.0,-0.0054679624736309,60.0,-2.698119640350342,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,9.0205627202522e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066955566406,0.0,0.0,9.49908935581334e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20880126953125,0.0,0.0,7.01599710737355e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056884765625,0.0,0.0,9.499087173026056e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073669433594,0.0,0.0,0.0004505957185756,287.1148986816406,294.1499938964844,282.685546875,281.7167358398437,283.1473083496094,282.0582275390625,286.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509158276,1.3215621930129371e-09,0.0009611495770514,-0.0025132521986961,0.0,0.0,0.0,-0.0054679624736309,60.0,-2.698119640350342,-0.0,-6.298584764863335e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,9.02514293557033e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20489501953125,0.0,0.0,9.50391186052002e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2070007324219,0.0,0.0,7.019558688625693e-05,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.503909677732736e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,0.0004508245037868,287.1131286621094,294.1499938964844,282.7199401855469,281.7465209960937,283.1435546875,282.0677795410156,286.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786055630404803e-09,0.0009616375318728,-0.0026627311017364,0.0,0.0,0.0,-0.0054962420836091,60.0,-2.67592191696167,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.025851613841952e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.504658373771235e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,7.020110206212848e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,9.504656190983952e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,0.0004508598940446,287.1113586425781,294.1499938964844,282.7548828125,281.7767639160156,283.14013671875,282.0780944824219,286.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145988158,1.387422399190541e-09,0.000961713201832,-0.0026858346536755,0.0,0.0,0.0,-0.0055006146430969,60.0,-2.6533970832824707,-0.0,-6.305968724973354e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,9.020866127684712e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995544433594,0.0,0.0,9.499408770352602e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,7.01623284840025e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,9.499405859969556e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,0.0004506108816713,287.1078491210937,294.1499938964844,282.8265380859375,281.83856201171875,283.1342163085937,282.0984802246094,286.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611829882487,1.3252859920598326e-09,0.0009611816494725,-0.0025230101309716,0.0,0.0,0.0,-0.0054698097519576,60.0,-2.6053032875061035,-0.0,-6.299001853449226e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,9.020866127684712e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995544433594,0.0,0.0,9.499408770352602e-05,297.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016296386719,0.0,0.0,7.01623284840025e-05,297.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,9.499405859969556e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,0.0004506108816713,287.1078491210937,294.1499938964844,282.8265380859375,281.83856201171875,283.1342163085937,282.0984802246094,286.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611829882487,1.3252859920598326e-09,0.0009611816494725,-0.0025230101309716,0.0,0.0,0.0,-0.0054698097519576,60.0,-2.6053032875061035,-0.0,-6.299001853449226e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,9.007539483718574e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,9.485374903306364e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,7.005867519183084e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,9.48537272051908e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0004499451897572,287.1043395996094,294.1499938964844,282.90045166015625,281.9020690917969,283.129638671875,282.1171264648437,286.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597630705684,1.1592254933745494e-09,0.0009597619064152,-0.0020878573413938,0.0,0.0,0.0,-0.0053874878212809,60.0,-2.554098129272461,-0.0,-6.2804012657125e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,9.007539483718574e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19598388671875,0.0,0.0,9.485374903306364e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,7.005867519183084e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950378417969,0.0,0.0,9.48537272051908e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966552734375,0.0,0.0,0.0004499451897572,287.1043395996094,294.1499938964844,282.90045166015625,281.9020690917969,283.129638671875,282.1171264648437,286.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597630705684,1.1592254933745494e-09,0.0009597619064152,-0.0020878573413938,0.0,0.0,0.0,-0.0053874878212809,60.0,-2.554098129272461,-0.0,-6.2804012657125e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,9.004794264910743e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932067871094,0.0,0.0,9.48248416534625e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,7.003732025623322e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922607421875,0.0,0.0,9.482481982558966e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0004498080816119,287.1012878417969,294.1499938964844,282.9765930175781,281.9672546386719,283.1266784667969,282.1307678222656,286.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006786996964365,8.43784153659044e-10,0.0006786988233216,-0.0015396225498989,0.0,0.0,0.0,-0.0038318899460136,60.0,-2.322363376617432,-0.0,-6.276571440366753e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932373046875,0.0,0.0,9.004794264910743e-05,297.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932067871094,0.0,0.0,9.48248416534625e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,7.003732025623322e-05,297.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922607421875,0.0,0.0,9.482481982558966e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0004498080816119,287.1012878417969,294.1499938964844,282.9765930175781,281.9672546386719,283.1266784667969,282.1307678222656,286.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006786996964365,8.43784153659044e-10,0.0006786988233216,-0.0015396225498989,0.0,0.0,0.0,-0.0038318899460136,60.0,-2.322363376617432,-0.0,-6.276571440366753e-08,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,3.0190989491529763e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,3.179257328156382e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.195068359375,0.0,0.0,2.3481890821130943e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,3.1792566005606204e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,0.0001508102286607,287.1003112792969,294.1499938964844,283.0549011230469,282.03399658203125,283.1264953613281,282.14239501953125,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004772871325258,5.581984874325482e-10,0.000477286579553,-0.0009902265155687,0.0,0.0,0.0,-0.0026646517217159,60.0,-1.5610778331756592,-0.0,-7.055526385357781e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,3.0190989491529763e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1929931640625,0.0,0.0,3.179257328156382e-05,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.195068359375,0.0,0.0,2.3481890821130943e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,3.1792566005606204e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,0.0001508102286607,287.1003112792969,294.1499938964844,283.0549011230469,282.03399658203125,283.1264953613281,282.14239501953125,286.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004772871325258,5.581984874325482e-10,0.000477286579553,-0.0009902265155687,0.0,0.0,0.0,-0.0026646517217159,60.0,-1.5610778331756592,-0.0,-7.055526385357781e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,3.451047450653277e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19781494140625,0.0,0.0,3.634120002971031e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,2.6841493308893405e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,3.634119275375269e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.0001723869499983,287.1075134277344,294.1499938964844,283.0948486328125,282.0679626464844,283.1290283203125,282.1544494628906,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003691875026561,4.6139392306798734e-10,0.0003691870369948,-0.0008438254590146,0.0,0.0,0.0,-0.0020793054718524,60.0,-1.2247313261032104,-0.0,-9.21884701909903e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19921875,0.0,0.0,3.2943356927717105e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,3.469094735919498e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,2.5622623070376e-05,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980285644531,0.0,0.0,3.4690940083237365e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1999206542969,0.0,0.0,0.0001645588636165,287.108642578125,294.1499938964844,283.1353454589844,282.102294921875,283.1295166015625,282.1606140136719,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003491431998554,4.3715728259563486e-10,0.000349142763298,-0.0008001512032933,0.0,0.0,0.0,-0.0019669125322252,60.0,-1.0428789854049685,-0.0,-8.400601103630834e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,3.249663859605789e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,3.422053487156518e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,2.5275176085415296e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,3.422052395762876e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,0.0001623274147277,287.1132507324219,294.1499938964844,283.21783447265625,282.1720275878906,283.1319885253906,282.1749572753906,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462552267592,4.33078767292372e-10,0.0003462547902017,-0.000792316684965,0.0,0.0,0.0,-0.0019503593211993,60.0,-0.8772358894348145,-0.0,-8.174317223108574e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,3.249663859605789e-05,297.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,3.422053487156518e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,2.5275176085415296e-05,297.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,3.422052395762876e-05,297.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,0.0001623274147277,287.1132507324219,294.1499938964844,283.21783447265625,282.1720275878906,283.1319885253906,282.1749572753906,286.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003462552267592,4.33078767292372e-10,0.0003462547902017,-0.000792316684965,0.0,0.0,0.0,-0.0019503593211993,60.0,-0.8772358894348145,-0.0,-8.174317223108574e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,2.9350829208851792e-05,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,3.0907842301530764e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,2.282843342982233e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,3.090783502557315e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,0.0001466134417569,287.1178894042969,294.1499938964844,283.3023986816406,282.2431640625,283.1346740722656,282.1898193359375,286.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003132468264084,3.9166633825082887e-10,0.0003132464480586,-0.0007164509152062,0.0,0.0,0.0,-0.0017643538303673,60.0,-0.7942296266555786,-0.0,-6.668302798829018e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093811035156,0.0,0.0,2.9350829208851792e-05,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088928222656,0.0,0.0,3.0907842301530764e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,2.282843342982233e-05,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,3.090783502557315e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,0.0001466134417569,287.1178894042969,294.1499938964844,283.3023986816406,282.2431640625,283.1346740722656,282.1898193359375,286.7252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003132468264084,3.9166633825082887e-10,0.0003132464480586,-0.0007164509152062,0.0,0.0,0.0,-0.0017643538303673,60.0,-0.7942296266555786,-0.0,-6.668302798829018e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,2.170053448935505e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21270751953125,0.0,0.0,2.2851712856208906e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,1.687820076767821e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,2.285170739924069e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0001083986426237,287.1218566894531,294.1499938964844,283.3889465332031,282.315673828125,283.1370544433594,282.20318603515625,286.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002289783005835,2.8695351650398493e-10,0.0002289780240971,-0.0005254276911728,0.0,0.0,0.0,-0.0012901129666715,60.0,-0.6394457221031189,-0.0,-3.6451499596523718e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,2.170053448935505e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21270751953125,0.0,0.0,2.2851712856208906e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,1.687820076767821e-05,297.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,2.285170739924069e-05,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0001083986426237,287.1218566894531,294.1499938964844,283.3889465332031,282.315673828125,283.1370544433594,282.20318603515625,286.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002289783005835,2.8695351650398493e-10,0.0002289780240971,-0.0005254276911728,0.0,0.0,0.0,-0.0012901129666715,60.0,-0.6394457221031189,-0.0,-3.6451499596523718e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,1.3309463611221872e-05,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,1.4015509805176409e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,1.0351810487918556e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,1.40155061671976e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,6.648351700277999e-05,287.12457275390625,294.1499938964844,283.4774475097656,282.389404296875,283.1386108398437,282.212890625,286.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418159226886,1.7737566970765783e-10,0.0001418157480657,-0.0003245080297347,0.0,0.0,0.0,-0.0007988084107637,60.0,-0.4288896322250366,-0.0,-1.3711837221208611e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21539306640625,0.0,0.0,1.3309463611221872e-05,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,1.4015509805176409e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,1.0351810487918556e-05,297.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2136535644531,0.0,0.0,1.40155061671976e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21612548828125,0.0,0.0,6.648351700277999e-05,287.12457275390625,294.1499938964844,283.4774475097656,282.389404296875,283.1386108398437,282.212890625,286.7216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418159226886,1.7737566970765783e-10,0.0001418157480657,-0.0003245080297347,0.0,0.0,0.0,-0.0007988084107637,60.0,-0.4288896322250366,-0.0,-1.3711837221208611e-09,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,1.0083771485369653e-05,297.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,1.0618698979669716e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,7.84293661126867e-06,297.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,1.0618696251185613e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,5.037051960243844e-05,287.1253967285156,294.1499938964844,283.5223999023437,282.4267578125,283.1390380859375,282.2156677246094,286.7208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074453175533,1.343867933600862e-10,0.0001074451793101,-0.0002458600210957,0.0,0.0,0.0,-0.0006052085664123,60.0,-0.3333330750465393,-0.0,-7.870829543676902e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,7.580894816783257e-06,297.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,7.983048817550298e-06,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,5.896254151593894e-06,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,7.983046998560894e-06,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,3.786813249462284e-05,287.1258850097656,294.1499938964844,283.5678405761719,282.4643859863281,283.1392822265625,282.2173767089844,286.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.077643724391237e-05,1.0103081565793204e-10,8.077633538050577e-05,-0.0001848354149842,0.0,0.0,0.0,-0.0004549904260784,60.0,-0.2550559341907501,-0.0,-4.448519053124045e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,4.644153250410454e-06,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,4.890518084721407e-06,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,3.612120963225607e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,4.890516720479354e-06,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,2.3198505004984327e-05,287.12628173828125,294.1499938964844,283.6600646972656,282.5404968261719,283.1394958496094,282.2191162109375,286.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.94844643981196e-05,6.189256052113734e-11,4.948440255247988e-05,-0.0001132321922341,0.0,0.0,0.0,-0.0002787318080663,60.0,-0.1497168540954589,-0.0,-1.669504673396105e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2165222167969,0.0,0.0,4.644153250410454e-06,297.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,4.890518084721407e-06,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21875,0.0,0.0,3.612120963225607e-06,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147521972656,0.0,0.0,4.890516720479354e-06,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,2.3198505004984327e-05,287.12628173828125,294.1499938964844,283.6600646972656,282.5404968261719,283.1394958496094,282.2191162109375,286.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.94844643981196e-05,6.189256052113734e-11,4.948440255247988e-05,-0.0001132321922341,0.0,0.0,0.0,-0.0002787318080663,60.0,-0.1497168540954589,-0.0,-1.669504673396105e-10,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,3.248313532822067e-06,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,3.4206314012408257e-06,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,2.526467142160982e-06,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,3.420630491746124e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,1.622599666006863e-05,287.12646484375,294.1499938964844,283.7541198730469,282.61767578125,283.1396179199219,282.2199401855469,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.461142841842957e-05,4.329013536530368e-11,3.461138476268388e-05,-7.919919880805537e-05,0.0,0.0,0.0,-0.0001949562429217,60.0,-0.0933687314391136,-0.0,-8.167523601887439e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,3.248313532822067e-06,297.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,3.4206314012408257e-06,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188720703125,0.0,0.0,2.526467142160982e-06,297.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21484375,0.0,0.0,3.420630491746124e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,1.622599666006863e-05,287.12646484375,294.1499938964844,283.7541198730469,282.61767578125,283.1396179199219,282.2199401855469,286.716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.461142841842957e-05,4.329013536530368e-11,3.461138476268388e-05,-7.919919880805537e-05,0.0,0.0,0.0,-0.0001949562429217,60.0,-0.0933687314391136,-0.0,-8.167523601887439e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,2.141803179256385e-06,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,2.255422259622719e-06,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,1.6658476624797911e-06,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,2.2554218048753683e-06,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,1.0698749065340962e-05,287.1265869140625,294.1499938964844,283.8499450683594,282.69586181640625,283.1396789550781,282.2203369140625,286.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821457605459727e-05,2.8543859983964914e-11,2.282143032061868e-05,-5.2220857469365e-05,0.0,0.0,0.0,-0.00012854670058,60.0,-0.0606514476239681,-0.0,-3.5508606471834625e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,2.141803179256385e-06,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,2.255422259622719e-06,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,1.6658476624797911e-06,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,2.2554218048753683e-06,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,1.0698749065340962e-05,287.1265869140625,294.1499938964844,283.8499450683594,282.69586181640625,283.1396789550781,282.2203369140625,286.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2821457605459727e-05,2.8543859983964914e-11,2.282143032061868e-05,-5.2220857469365e-05,0.0,0.0,0.0,-0.00012854670058,60.0,-0.0606514476239681,-0.0,-3.5508606471834625e-11,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,1.1156970458614524e-06,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,1.1748829820135145e-06,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,8.67764754275413e-07,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,1.174882640953001e-06,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,5.573137059400324e-06,287.1265869140625,294.1499938964844,283.947509765625,282.7749938964844,283.1396789550781,282.2204895019531,286.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1888144399563316e-05,1.4869033088116268e-11,1.1888128938153386e-05,-2.7202797355130315e-05,0.0,0.0,0.0,-6.696248601656407e-05,60.0,-0.035127118229866,-0.0,-9.635341136071672e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,1.1156970458614524e-06,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,1.1748829820135145e-06,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,8.67764754275413e-07,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,1.174882640953001e-06,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,5.573137059400324e-06,287.1265869140625,294.1499938964844,283.947509765625,282.7749938964844,283.1396789550781,282.2204895019531,286.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1888144399563316e-05,1.4869033088116268e-11,1.1888128938153386e-05,-2.7202797355130315e-05,0.0,0.0,0.0,-6.696248601656407e-05,60.0,-0.035127118229866,-0.0,-9.635341136071672e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,7.13794747753127e-07,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,7.516604227930657e-07,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,5.551739832299063e-07,297.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,7.516602522628091e-07,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,3.565552106010728e-06,287.1265869140625,294.1499938964844,283.9969177246094,282.8149108886719,283.1396789550781,282.2204895019531,286.7132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.605780865560519e-06,9.512881801732044e-12,7.60577131586615e-06,-1.7403737729182467e-05,0.0,0.0,0.0,-4.284115857444704e-05,60.0,-0.0248427353799343,-0.0,-3.9438578271211444e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,4.2115624410143937e-07,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,4.434979246070725e-07,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,3.275661129009677e-07,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,4.434978109202348e-07,297.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,2.103762426486356e-06,287.1265869140625,294.1499938964844,284.0467224121094,282.8550109863281,283.1396789550781,282.2204895019531,286.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.487603746383684e-06,5.6128439569758096e-12,4.487598289415473e-06,-1.0268642654409632e-05,0.0,0.0,0.0,-2.5277375243604183e-05,60.0,-0.0166568979620933,-0.0,-1.372969988568118e-12,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,1.9540081552804625e-07,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160339355469,0.0,0.0,2.057665113852636e-07,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,1.5197848313164286e-07,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,2.0576645454184483e-07,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174377441406,0.0,0.0,9.760674402059522e-07,287.1265869140625,294.1499938964844,284.1029968261719,282.9001770019531,283.1396789550781,282.2204895019531,286.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0820286863454385e-06,2.604103347889075e-12,2.0820261852350086e-06,-4.764182449434884e-06,0.0,0.0,0.0,-1.1727475794032216e-05,60.0,-0.0095865875482559,-0.0,-2.955474677924369e-13,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,8.640645887680878e-08,297.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,9.099017717062453e-08,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.0,6.720505041357684e-08,297.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.099015585434245e-08,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,4.3161807639080507e-07,287.1265563964844,294.1499938964844,284.1475524902344,282.93585205078125,283.1396789550781,282.2204895019531,286.7113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.207227549268282e-07,1.1515897827343857e-12,9.20721618058451e-07,-2.106803776769084e-06,0.0,0.0,0.0,-5.186157068237662e-06,60.0,-0.0054315328598022,-0.0,-5.779189247382549e-14,0.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
