time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.050000000745058,4.0116698851733185e-10,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.050000000745058,4.22448243053708e-10,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.050000000745058,3.1201891070864447e-10,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.050000000745058,4.2244813203140547e-10,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.050000000745058,2.0039119252857063e-09,287.1265563964844,291.1499938964844,284.25,283.0174255371094,283.1396789550781,282.2204895019531,286.7101135253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.285140686732802e-09,5.366659299301056e-15,4.285135357662284e-09,-9.799465239268557e-09,0.0,0.0,0.0,-2.4141627363860607e-08,60.0,-0.0012915966799482,-0.0,-1.2457327617339408e-18,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.050000000745058,4.0116698851733185e-10,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.050000000745058,4.22448243053708e-10,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2189025878906,0.0,0.050000000745058,3.1201891070864447e-10,297.6006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.050000000745058,4.2244813203140547e-10,297.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.050000000745058,2.0039119252857063e-09,287.1265563964844,291.1499938964844,284.25,283.0174255371094,283.1396789550781,282.2204895019531,286.7101135253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.285140686732802e-09,5.366659299301056e-15,4.285135357662284e-09,-9.799465239268557e-09,0.0,0.0,0.0,-2.4141627363860607e-08,60.0,-0.0012915966799482,-0.0,-1.2457327617339408e-18,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.6332889199256897,0.050000000745058,0.0408433526754379,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.6332889199256897,0.050000000745058,0.0430100187659263,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8741760253906,0.6332889199256897,0.050000000745058,0.0317670553922653,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.6332889199256897,0.050000000745058,0.0430100187659263,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8738708496094,0.6332889199256897,0.050000000745058,0.2040209919214248,286.8159484863281,291.1499938964844,284.3018493652344,283.05841064453125,292.57977294921875,294.5550537109375,286.8083801269531,1.0,0.1096975803375244,0.1357747465372085,0.1357747465372085,1.0,1.0,-0.4332515597343445,0.0068284184671938,0.4264231324195862,-0.1238604635000228,0.0,0.0,0.0,10.243075370788574,60.0,859.004638671875,-0.0,12.27971076965332,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690979003906,0.6312524080276489,0.050000000745058,0.0452365912497043,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690979003906,0.6312524080276489,0.050000000745058,0.0476363077759742,297.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.16912841796875,0.6312524080276489,0.050000000745058,0.0351840145885944,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690673828125,0.6312524080276489,0.050000000745058,0.0476363077759742,297.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1690979003906,0.6312524080276489,0.050000000745058,0.225966140627861,287.2269287109375,291.1499938964844,284.35418701171875,283.0994873046875,293.8095092773437,297.7010192871094,287.69140625,1.0,0.1210882440209388,0.2715494930744171,0.2715494930744171,1.0,1.0,-0.4820024073123932,0.0401235334575176,0.4418788552284241,-0.1039546281099319,0.0,0.0,0.0,12.51453971862793,60.0,1771.763427734375,-0.0,16.680091857910156,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.0456817299127578,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.0481050610542297,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.0355302356183528,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.0481050610542297,297.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.2281897068023681,288.78045654296875,291.1499938964844,284.4602355957031,283.1817932128906,293.6416931152344,297.8041381835937,289.0647277832031,1.0,0.1405753344297409,0.5430989861488342,0.5430989861488342,1.0,1.0,-0.486748069524765,0.1603586673736572,0.3263894021511078,0.0146058462560176,0.0,0.0,0.0,20.062259674072266,60.0,1718.5792236328125,-0.0,23.18242835998535,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.0456817299127578,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.0481050610542297,297.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.0355302356183528,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.0481050610542297,297.7945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.717529296875,0.5707970261573792,0.050000000745058,0.2281897068023681,288.78045654296875,291.1499938964844,284.4602355957031,283.1817932128906,293.6416931152344,297.8041381835937,289.0647277832031,1.0,0.1405753344297409,0.5430989861488342,0.5430989861488342,1.0,1.0,-0.486748069524765,0.1603586673736572,0.3263894021511078,0.0146058462560176,0.0,0.0,0.0,20.062259674072266,60.0,1718.5792236328125,-0.0,23.18242835998535,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.549082338809967,0.050000000745058,0.0458190403878688,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.549082338809967,0.050000000745058,0.0482496544718742,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.549082338809967,0.050000000745058,0.0356370285153389,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.549082338809967,0.050000000745058,0.0482496544718742,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2408752441406,0.549082338809967,0.050000000745058,0.2288755923509597,289.2880554199219,291.1499938964844,284.513916015625,283.2229919433594,292.60858154296875,297.7773742675781,289.4884948730469,1.0,0.1489692777395248,0.6788737773895264,0.6788737773895264,1.0,1.0,-0.4882110953330993,0.1963043510913849,0.2919067144393921,0.0500395633280277,0.0,0.0,0.0,23.735410690307617,60.0,1342.3223876953125,-0.0,26.330867767333984,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5940856933594,0.5323630571365356,0.050000000745058,0.0459500439465045,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5940856933594,0.5323630571365356,0.050000000745058,0.0483876094222068,297.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5940856933594,0.5323630571365356,0.050000000745058,0.0357389226555824,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5940856933594,0.5323630571365356,0.050000000745058,0.0483876094222068,297.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5940856933594,0.5323630571365356,0.050000000745058,0.2295299768447876,289.624755859375,291.1499938964844,284.5679931640625,283.26416015625,292.2762145996094,297.7556457519531,289.7575988769531,1.0,0.1565281003713607,0.74309903383255,0.74309903383255,0.9999819397926332,1.0,-0.4896069765090942,0.2048119455575943,0.2847950458526611,0.0581715293228626,0.0,0.0,0.0,27.239490509033203,60.0,1031.3553466796875,-0.0,29.3596305847168,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.0461888499557971,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.0486390814185142,297.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.0359246619045734,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.0486390814185142,297.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.2307228744029998,290.123046875,291.1499938964844,284.67730712890625,283.34649658203125,292.0995178222656,297.7239990234375,290.2407531738281,1.0,0.1693568229675293,0.8715494871139526,0.8715494871139526,0.999945878982544,1.0,-0.49215167760849,0.2125549912452697,0.2795966565608978,0.0652639344334602,0.0,0.0,0.0,33.62619400024414,60.0,722.2686767578125,-0.0,34.926021575927734,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.0461888499557971,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.0486390814185142,297.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.0359246619045734,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.0486390814185142,297.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994873046875,0.5095891952514648,0.050000000745058,0.2307228744029998,290.123046875,291.1499938964844,284.67730712890625,283.34649658203125,292.0995178222656,297.7239990234375,290.2407531738281,1.0,0.1693568229675293,0.8715494871139526,0.8715494871139526,0.999945878982544,1.0,-0.49215167760849,0.2125549912452697,0.2795966565608978,0.0652639344334602,0.0,0.0,0.0,33.62619400024414,60.0,722.2686767578125,-0.0,34.926021575927734,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.0463927835226058,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.0488538332283496,297.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.036083273589611,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.0488538332283496,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.2317415475845337,290.5579528808594,291.1499938964844,284.7879943847656,283.4286499023437,292.0666809082031,297.7044982910156,290.65435791015625,1.0,0.1795238554477691,1.0,1.0,0.9999098181724548,1.0,-0.4943247437477112,0.2158425599336624,0.2784821987152099,0.068012423813343,0.0,0.0,0.0,39.07980346679688,60.0,543.7766723632812,-0.0,39.72481155395508,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.0463927835226058,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.0488538332283496,297.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.036083273589611,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.0488538332283496,297.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382385253906,0.4954785704612732,0.050000000745058,0.2317415475845337,290.5579528808594,291.1499938964844,284.7879943847656,283.4286499023437,292.0666809082031,297.7044982910156,290.65435791015625,1.0,0.1795238554477691,1.0,1.0,0.9999098181724548,1.0,-0.4943247437477112,0.2158425599336624,0.2784821987152099,0.068012423813343,0.0,0.0,0.0,39.07980346679688,60.0,543.7766723632812,-0.0,39.72481155395508,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.0465616099536418,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.0490316152572631,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.0362145826220512,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.0490316152572631,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.2325848788022995,290.9113464355469,290.6499938964844,284.8999328613281,283.510498046875,292.1041259765625,297.6936340332031,290.9893493652344,1.0,0.1874905377626419,1.0,1.0,0.9995787143707277,1.0,-0.496123731136322,0.2166574746370315,0.2794662714004516,0.0683908089995384,0.0,0.0,0.0,43.59439468383789,48.0,425.2864074707031,-0.0,43.72902297973633,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.0465616099536418,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.0490316152572631,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.0362145826220512,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.0490316152572631,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954467773437,0.4857958853244781,0.050000000745058,0.2325848788022995,290.9113464355469,290.6499938964844,284.8999328613281,283.510498046875,292.1041259765625,297.6936340332031,290.9893493652344,1.0,0.1874905377626419,1.0,1.0,0.9995787143707277,1.0,-0.496123731136322,0.2166574746370315,0.2794662714004516,0.0683908089995384,0.0,0.0,0.0,43.59439468383789,48.0,425.2864074707031,-0.0,43.72902297973633,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.046603824943304,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.049076072871685,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.0362474210560321,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.049076072871685,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.2327957600355148,291.1982421875,290.1499938964844,285.012939453125,283.5918884277344,292.15069580078125,297.6886291503906,291.2610778808594,1.0,0.1889403611421585,1.0,1.0,0.999247670173645,1.0,-0.4965738952159881,0.2168524861335754,0.2797214090824127,0.0684808939695358,0.0,0.0,0.0,44.72336959838867,36.0,338.6511535644531,-0.0,44.73478317260742,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.046603824943304,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.049076072871685,297.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.0362474210560321,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.049076072871685,297.68817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4835053980350494,0.050000000745058,0.2327957600355148,291.1982421875,290.1499938964844,285.012939453125,283.5918884277344,292.15069580078125,297.6886291503906,291.2610778808594,1.0,0.1889403611421585,1.0,1.0,0.999247670173645,1.0,-0.4965738952159881,0.2168524861335754,0.2797214090824127,0.0684808939695358,0.0,0.0,0.0,44.72336959838867,36.0,338.6511535644531,-0.0,44.73478317260742,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.4847203493118286,0.050000000745058,0.0465813726186752,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.4847203493118286,0.050000000745058,0.0490524284541606,297.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.4847203493118286,0.050000000745058,0.0362299568951129,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.4847203493118286,0.050000000745058,0.0490524284541606,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.308349609375,0.4847203493118286,0.050000000745058,0.2326835989952087,291.31988525390625,290.1499938964844,285.0697937011719,283.63238525390625,292.1748962402344,297.6877136230469,291.37628173828125,1.0,0.1877466887235641,1.0,1.0,0.999082088470459,1.0,-0.4963347613811493,0.2167525291442871,0.2795822322368622,0.0684401988983154,0.0,0.0,0.0,44.12295150756836,36.0,303.26470947265625,-0.0,44.19968032836914,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.4872228503227234,0.050000000745058,0.0465356037020683,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.4872228503227234,0.050000000745058,0.0490042306482791,297.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.4872228503227234,0.050000000745058,0.0361943580210208,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.4872228503227234,0.050000000745058,0.0490042306482791,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41876220703125,0.4872228503227234,0.050000000745058,0.2324549704790115,291.4291381835937,289.6499938964844,285.1268615722656,283.6727294921875,292.1995544433594,297.6875915527344,291.4798889160156,1.0,0.1854670941829681,1.0,1.0,0.9988960027694702,1.0,-0.4958471655845642,0.2165470421314239,0.2793001234531402,0.0683541521430015,0.0,0.0,0.0,42.89906692504883,25.0,272.376220703125,-0.0,43.110477447509766,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.4919317066669464,0.050000000745058,0.046452272683382,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.4919317066669464,0.050000000745058,0.0489164814352989,297.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.4919317066669464,0.050000000745058,0.0361295454204082,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.4919317066669464,0.050000000745058,0.0489164814352989,297.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5441589355469,0.4919317066669464,0.050000000745058,0.2320387214422226,291.5532531738281,289.6499938964844,285.2001953125,283.7240905761719,292.2316589355469,297.6883850097656,291.59783935546875,1.0,0.1813685595989227,1.0,1.0,0.998657763004303,1.0,-0.49495929479599,0.2161718010902404,0.2787874937057495,0.0681955590844154,0.0,0.0,0.0,40.67081832885742,25.0,238.60446166992188,-0.0,41.13275146484375,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078796386719,0.4953494369983673,0.050000000745058,0.0463948883116245,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078796386719,0.4953494369983673,0.050000000745058,0.0488560535013675,297.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078796386719,0.4953494369983673,0.050000000745058,0.0360849127173423,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078796386719,0.4953494369983673,0.050000000745058,0.0488560535013675,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6078796386719,0.4953494369983673,0.050000000745058,0.2317520827054977,291.6163330078125,289.1499938964844,285.2415466308594,283.7528381347656,292.2499389648437,297.6891784667969,291.65789794921875,1.0,0.1785077303647995,1.0,1.0,0.998523771762848,1.0,-0.4943479299545288,0.2159129977226257,0.2784349322319031,0.0680859610438346,0.0,0.0,0.0,39.136329650878906,25.0,222.10073852539065,-0.0,39.77477645874024,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.0462824925780296,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.0487376935780048,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.0359974950551986,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.0487376935780048,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.2311906367540359,291.770263671875,288.6499938964844,285.3568725585937,283.8321228027344,292.301513671875,297.6924133300781,291.8049011230469,1.0,0.1731244921684265,1.0,1.0,0.9981515407562256,1.0,-0.4931500554084778,0.2154082655906677,0.2777418196201324,0.0678711608052253,0.0,0.0,0.0,36.13072967529297,25.0,184.4533233642578,-0.0,37.12433242797852,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.0462824925780296,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.0487376935780048,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.0359974950551986,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.0487376935780048,297.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.76324462890625,0.5026580095291138,0.050000000745058,0.2311906367540359,291.770263671875,288.6499938964844,285.3568725585937,283.8321228027344,292.301513671875,297.6924133300781,291.8049011230469,1.0,0.1731244921684265,1.0,1.0,0.9981515407562256,1.0,-0.4931500554084778,0.2154082655906677,0.2777418196201324,0.0678711608052253,0.0,0.0,0.0,36.13072967529297,25.0,184.4533233642578,-0.0,37.12433242797852,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.0461976379156112,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.0486483387649059,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.0359314978122711,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.0486483387649059,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.2307667732238769,291.8988952636719,288.1499938964844,285.4726257324219,283.9104309082031,292.34625244140625,297.6965637207031,291.9279479980469,1.0,0.1688242554664611,1.0,1.0,0.9738683700561525,1.0,-0.4922458529472351,0.2153810411691665,0.2768647968769073,0.0680624470114708,0.0,0.0,0.0,33.861698150634766,25.0,154.8389892578125,-0.0,35.13175582885742,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.0461976379156112,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.0486483387649059,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.0359314978122711,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.0486483387649059,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8930053710937,0.5088993906974792,0.050000000745058,0.2307667732238769,291.8988952636719,288.1499938964844,285.4726257324219,283.9104309082031,292.34625244140625,297.6965637207031,291.9279479980469,1.0,0.1688242554664611,1.0,1.0,0.9738683700561525,1.0,-0.4922458529472351,0.2153810411691665,0.2768647968769073,0.0680624470114708,0.0,0.0,0.0,33.861698150634766,25.0,154.8389892578125,-0.0,35.13175582885742,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.0461313650012016,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.0485785491764545,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.0358799509704113,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.0485785491764545,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.2304357290267944,292.0067749023437,287.6499938964844,285.5886535644531,283.9876708984375,292.388671875,297.701171875,292.0313415527344,1.0,0.1653810292482376,1.0,1.0,0.9495851993560792,1.0,-0.4915396273136139,0.2155209630727768,0.2760186791419983,0.0683725625276565,0.0,0.0,0.0,32.0895881652832,25.0,131.33473205566406,-0.0,33.58052444458008,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.0461313650012016,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.0485785491764545,297.82080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.0358799509704113,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.0485785491764545,297.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0018005371094,0.5143263339996338,0.050000000745058,0.2304357290267944,292.0067749023437,287.6499938964844,285.5886535644531,283.9876708984375,292.388671875,297.701171875,292.0313415527344,1.0,0.1653810292482376,1.0,1.0,0.9495851993560792,1.0,-0.4915396273136139,0.2155209630727768,0.2760186791419983,0.0683725625276565,0.0,0.0,0.0,32.0895881652832,25.0,131.33473205566406,-0.0,33.58052444458008,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0572204589844,0.7179699540138245,0.1513552069664001,0.1066057458519935,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0499267578125,0.5289199948310852,0.050000000745058,0.0484199039638042,297.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0499267578125,0.5289199948310852,0.050000000745058,0.0357627756893634,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0499267578125,0.5289199948310852,0.050000000745058,0.0484199039638042,297.7047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0499267578125,0.5289199948310852,0.050000000745058,0.2296831756830215,292.0555725097656,287.6499938964844,285.6467590332031,284.0258483886719,292.41900634765625,297.703857421875,292.0800476074219,1.0,0.164781704545021,1.0,1.0,0.9374435544013976,1.0,-0.5626487731933594,0.2462158203125,0.3164329528808594,0.0821393504738807,0.0,0.0,0.0,28.61359214782715,25.0,128.11114501953125,-0.0,37.508148193359375,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1204528808594,0.8040220141410828,0.1508679986000061,0.1352757662534713,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1070556640625,0.5521560311317444,0.050000000745058,0.0482266657054424,297.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1175842285156,0.7504354119300842,0.1436171680688858,0.0857202410697937,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1070556640625,0.5521560311317444,0.050000000745058,0.0482266657054424,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1070556640625,0.5521560311317444,0.050000000745058,0.228766530752182,292.1164245605469,287.1499938964844,285.7048645019531,284.0636901855469,292.43243408203125,297.7068176269531,292.1416015625,1.0,0.1653962582349777,1.0,1.0,0.8538656234741211,1.0,-0.6554745435714722,0.2883822023868561,0.3670923113822937,0.1058250218629837,0.0,0.0,0.0,24.51463890075684,28.0,134.89785766601562,-0.0,43.32943344116211,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1918640136719,0.8106650710105896,0.1516734659671783,0.1366626769304275,297.5135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1825866699219,0.5553358793258667,0.050000000745058,0.0482040010392665,297.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.191650390625,0.7965197563171387,0.143923819065094,0.1009232923388481,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1825866699219,0.5553358793258667,0.050000000745058,0.0482040010392665,297.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1825866699219,0.5553358793258667,0.050000000745058,0.2286590337753296,292.18975830078125,287.1499938964844,285.7833557128906,284.1142883300781,292.3162841796875,297.7092590332031,292.2008972167969,1.0,0.1666257083415985,1.0,1.0,0.7409424185752869,1.0,-0.6752125024795532,0.3069838881492615,0.3682286441326141,0.1210423186421394,0.0,0.0,0.0,24.128042221069336,28.0,92.64344787597656,-0.0,45.197792053222656,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.77716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2042236328125,0.8103302121162415,0.1527177393436432,0.1373471915721893,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.5539414286613464,0.050000000745058,0.0482137463986873,297.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.20416259765625,0.7958610653877258,0.1444384157657623,0.1013121455907821,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.5539414286613464,0.050000000745058,0.0482137463986873,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2001037597656,0.5539414286613464,0.050000000745058,0.2287052571773529,292.2035217285156,286.6499938964844,285.821044921875,284.1383361816406,292.1803894042969,297.71002197265625,292.2051086425781,1.0,0.167315736413002,1.0,1.0,0.6867097020149231,1.0,-0.6765795350074768,0.3173389732837677,0.3592405617237091,0.1311112344264984,0.0,0.0,0.0,24.388818740844727,25.0,44.87476348876953,-0.0,45.66254425048828,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0540466308594,0.8655539155006409,0.1600860804319381,0.0833262577652931,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782165527344,0.7098027467727661,0.050000000745058,0.0476188845932483,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0539245605469,0.8655539155006409,0.1489211767911911,0.0648093074560165,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782165527344,0.7098027467727661,0.050000000745058,0.0476188845932483,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0461730957031,0.9505431056022644,0.1359434276819229,0.5397732853889465,292.0421447753906,286.1499938964844,285.9370422363281,284.2115478515625,291.0915832519531,297.6911315917969,291.9801940917969,1.0,0.1732265949249267,1.0,1.0,0.5195537805557251,1.0,-0.9398128986358644,0.536184549331665,0.4036283493041992,0.3007673025131225,0.0,0.0,0.0,12.058393478393556,45.0,-373.59716796875,-0.0,66.43798065185547,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0540466308594,0.8655539155006409,0.1600860804319381,0.0833262577652931,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782165527344,0.7098027467727661,0.050000000745058,0.0476188845932483,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0539245605469,0.8655539155006409,0.1489211767911911,0.0648093074560165,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0782165527344,0.7098027467727661,0.050000000745058,0.0476188845932483,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0461730957031,0.9505431056022644,0.1359434276819229,0.5397732853889465,292.0421447753906,286.1499938964844,285.9370422363281,284.2115478515625,291.0915832519531,297.6911315917969,291.9801940917969,1.0,0.1732265949249267,1.0,1.0,0.5195537805557251,1.0,-0.9398128986358644,0.536184549331665,0.4036283493041992,0.3007673025131225,0.0,0.0,0.0,12.058393478393556,45.0,-373.59716796875,-0.0,66.43798065185547,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043640136719,0.8744491338729858,0.1677138209342956,0.0888112410902977,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5839538574219,0.7016161680221558,0.050000000745058,0.0476316772401332,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5043640136719,0.8744491338729858,0.1542977839708328,0.0690754055976867,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5839538574219,0.7016161680221558,0.050000000745058,0.0476316772401332,297.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4835205078125,0.9613448977470398,0.1359521746635437,0.5759742259979248,291.4731750488281,286.1499938964844,286.0202331542969,284.2632141113281,289.1704406738281,297.64208984375,291.3172912597656,1.0,0.1833625733852386,1.0,1.0,0.3701455593109131,1.0,-0.9949898719787598,0.7394849061965942,0.2555049657821655,0.4928468763828277,0.0,0.0,0.0,13.0645170211792,45.0,-1117.6875,-0.0,78.15202331542969,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.8750020861625671,0.1698910593986511,0.0891603603959083,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.7011100053787231,0.050000000745058,0.047632347792387,297.70758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.8750020861625671,0.1558881998062133,0.0693469494581222,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.7011100053787231,0.050000000745058,0.047632347792387,297.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.9746548533439636,0.1355766654014587,0.6017317175865173,291.0810546875,286.1499938964844,286.0527038574219,284.2831726074219,288.3768005371094,297.6207275390625,290.8934631347656,1.0,0.1885966956615448,1.0,1.0,0.3117322623729706,1.0,-1.0266462564468384,0.8332566022872925,0.1933895796537399,0.5803480744361877,0.0,0.0,0.0,13.487071990966797,65.0,-1462.0965576171875,-0.0,85.15111541748047,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
