time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119580,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3800964355469,0.9819284677505492,0.1699981987476349,0.1488095223903656,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56884765625,0.6569514870643616,0.050000000745058,0.0477244444191455,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.380126953125,0.9641844630241394,0.1544243246316909,0.1092530041933059,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56884765625,0.6569514870643616,0.050000000745058,0.0477244444191455,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3950500488281,0.9094249606132508,0.1323504298925399,0.6003867983818054,289.373291015625,286.1499938964844,286.1679077148437,284.3530578613281,286.4322204589844,297.62030029296875,289.1949157714844,1.0,0.2118522822856903,1.0,1.0,0.1039107516407966,1.0,-1.1450554132461548,1.1280910968780518,0.0169643741101026,0.8515238761901855,0.0,0.0,0.0,17.436594009399414,83.0,-2104.141357421875,-0.0,119.5442123413086,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.71044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3800964355469,0.9819284677505492,0.1699981987476349,0.1488095223903656,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.56884765625,0.6569514870643616,0.050000000745058,0.0477244444191455,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.380126953125,0.9641844630241394,0.1544243246316909,0.1092530041933059,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.56884765625,0.6569514870643616,0.050000000745058,0.0477244444191455,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3950500488281,0.9094249606132508,0.1323504298925399,0.6003867983818054,289.373291015625,286.1499938964844,286.1679077148437,284.3530578613281,286.4322204589844,297.62030029296875,289.1949157714844,1.0,0.2118522822856903,1.0,1.0,0.1039107516407966,1.0,-1.1450554132461548,1.1280910968780518,0.0169643741101026,0.8515238761901855,0.0,0.0,0.0,17.436594009399414,83.0,-2104.141357421875,-0.0,119.5442123413086,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.57818603515625,0.8638702630996704,0.1643570363521576,0.1508019119501114,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522888183594,0.5781320333480835,0.050000000745058,0.0480594225227832,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58465576171875,0.8393793106079102,0.1510732024908065,0.107304111123085,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7522888183594,0.5781320333480835,0.050000000745058,0.0480594225227832,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5973205566406,0.7996164560317993,0.12994384765625,0.5923922657966614,288.5775146484375,286.1499938964844,286.2252502441406,284.3873596191406,286.2198791503906,297.5599670410156,288.4386291503906,1.0,0.2237230539321899,1.0,1.0,0.0,1.0,-1.136061191558838,1.1360585689544678,2.589878931757994e-06,0.8621915578842163,0.0,0.0,0.0,25.81905937194824,83.0,-2003.5491943359373,-0.0,133.52101135253906,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0777893066406,0.7945380210876465,0.1597861796617508,0.146632432937622,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5274966359138489,0.050000000745058,0.0484307669103145,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0812683105469,0.7732717990875244,0.1480492353439331,0.1053378656506538,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18133544921875,0.5274966359138489,0.050000000745058,0.0484307669103145,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.088623046875,0.7368188500404358,0.1273686289787292,0.5828628540039062,288.0769348144531,286.1499938964844,286.2824401855469,284.421142578125,286.2767639160156,297.4997253417969,287.99267578125,1.0,0.2354226112365722,1.0,1.0,0.0,1.0,-1.1181526184082031,1.1181515455245972,1.107301272895711e-06,0.8477350473403931,0.0,0.0,0.0,34.97349548339844,71.0,-1596.647705078125,-0.0,146.25794982910156,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239685058594,0.7555804252624512,0.1563098132610321,0.1431974023580551,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940368652344,0.5038192272186279,0.050000000745058,0.0487172193825244,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7263488769531,0.7382375597953796,0.1454454660415649,0.1035236418247222,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7940368652344,0.5038192272186279,0.050000000745058,0.0487172193825244,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.7034577131271362,0.1248144432902336,0.5723361968994141,287.7230834960937,286.1499938964844,286.3428649902344,284.4564514160156,286.33709716796875,297.44677734375,287.6591796875,1.0,0.2427868992090225,1.0,1.0,0.0,1.0,-1.0999034643173218,1.0999023914337158,1.077609908861632e-06,0.8329851031303406,0.0,0.0,0.0,41.976932525634766,71.0,-1220.740966796875,-0.0,154.43856811523438,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4750061035156,0.7487020492553711,0.1541893929243087,0.1408908516168594,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018615722656,0.6317803859710693,0.1086511686444282,0.0891770347952842,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4769897460937,0.732357919216156,0.1436686217784881,0.1021148040890693,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321044921875,0.501721203327179,0.050000000745058,0.0487488843500614,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4817810058594,0.6963325142860413,0.1228392794728279,0.5629227757453918,287.47320556640625,286.25,286.39617919921875,284.4872741699219,286.3905944824219,297.411376953125,287.419189453125,1.0,0.2481288611888885,1.0,1.0,0.0,1.0,-1.132704257965088,1.132703185081482,1.1309417686788947e-06,0.8589574694633484,0.0,0.0,0.0,43.21749114990234,74.0,-969.8956909179688,-0.0,166.17013549804688,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.7168371677398682,0.1514697521924972,0.1382645517587661,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10992431640625,0.6277298331260681,0.1003013625741005,0.0985459461808204,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10406494140625,0.6997216939926147,0.1409424841403961,0.1002319976687431,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.4816566407680511,0.050000000745058,0.0491090193390846,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.660908043384552,0.1192779019474983,0.5476566553115845,287.1018371582031,286.3500061035156,286.50897216796875,284.5513610839844,286.5033874511719,297.3410339355469,287.07403564453125,1.0,0.2589227557182312,1.0,1.0,0.0,1.0,-1.1206865310668943,1.1206854581832886,1.1114372000520234e-06,0.849745512008667,0.0,0.0,0.0,52.18109130859375,62.0,-556.289306640625,-0.0,179.7620086669922,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.7168371677398682,0.1514697521924972,0.1382645517587661,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10992431640625,0.6277298331260681,0.1003013625741005,0.0985459461808204,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10406494140625,0.6997216939926147,0.1409424841403961,0.1002319976687431,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1339416503906,0.4816566407680511,0.050000000745058,0.0491090193390846,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068115234375,0.660908043384552,0.1192779019474983,0.5476566553115845,287.1018371582031,286.3500061035156,286.50897216796875,284.5513610839844,286.5033874511719,297.3410339355469,287.07403564453125,1.0,0.2589227557182312,1.0,1.0,0.0,1.0,-1.1206865310668943,1.1206854581832886,1.1114372000520234e-06,0.849745512008667,0.0,0.0,0.0,52.18109130859375,62.0,-556.289306640625,-0.0,179.7620086669922,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.7027928829193115,0.1505717486143112,0.1372529566287994,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92047119140625,0.6051352620124817,0.0948906391859054,0.0928700119256973,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.6844719648361206,0.1394338905811309,0.0991091802716255,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.4723466336727142,0.050000000745058,0.0492885187268257,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184265136719,0.6450397968292236,0.1166861653327941,0.5357733964920044,286.9159240722656,286.45001220703125,286.62066650390625,284.6132507324219,286.6150207519531,297.3015441894531,286.9021301269531,1.0,0.2613960206508636,1.0,1.0,0.0,1.0,-1.0972604751586914,1.0972594022750854,1.0733083399827592e-06,0.8307885527610779,0.0,0.0,0.0,56.40512466430664,50.0,-287.630126953125,-0.0,180.63975524902344,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164123535156,0.7027928829193115,0.1505717486143112,0.1372529566287994,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92047119140625,0.6051352620124817,0.0948906391859054,0.0928700119256973,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169616699219,0.6844719648361206,0.1394338905811309,0.0991091802716255,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316101074219,0.4723466336727142,0.050000000745058,0.0492885187268257,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184265136719,0.6450397968292236,0.1166861653327941,0.5357733964920044,286.9159240722656,286.45001220703125,286.62066650390625,284.6132507324219,286.6150207519531,297.3015441894531,286.9021301269531,1.0,0.2613960206508636,1.0,1.0,0.0,1.0,-1.0972604751586914,1.0972594022750854,1.0733083399827592e-06,0.8307885527610779,0.0,0.0,0.0,56.40512466430664,50.0,-287.630126953125,-0.0,180.63975524902344,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359375,0.7043497562408447,0.1509070992469787,0.137283593416214,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.598172128200531,0.0918124839663505,0.0894555896520614,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.6844886541366577,0.1388148218393325,0.0985184535384178,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415222167969,0.4735419750213623,0.050000000745058,0.0492662377655506,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367004394531,0.6428221464157104,0.1149380579590797,0.5269195437431335,286.8358154296875,286.54998779296875,286.7310791015625,284.6728515625,286.72540283203125,297.2792358398437,286.8313293457031,1.0,0.2584877908229828,1.0,1.0,0.0,1.0,-1.0818333625793457,1.0818322896957395,1.0486641031093311e-06,0.8182901740074158,0.0,0.0,0.0,55.63310623168945,38.0,-121.50230407714844,-0.0,174.60586547851562,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8359375,0.7043497562408447,0.1509070992469787,0.137283593416214,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8375244140625,0.598172128200531,0.0918124839663505,0.0894555896520614,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.6844886541366577,0.1388148218393325,0.0985184535384178,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415222167969,0.4735419750213623,0.050000000745058,0.0492662377655506,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367004394531,0.6428221464157104,0.1149380579590797,0.5269195437431335,286.8358154296875,286.54998779296875,286.7310791015625,284.6728515625,286.72540283203125,297.2792358398437,286.8313293457031,1.0,0.2584877908229828,1.0,1.0,0.0,1.0,-1.0818333625793457,1.0818322896957395,1.0486641031093311e-06,0.8182901740074158,0.0,0.0,0.0,55.63310623168945,38.0,-121.50230407714844,-0.0,174.60586547851562,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232116699219,0.7093538045883179,0.1514049023389816,0.1375758349895477,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.5993048548698425,0.0908285528421402,0.0883021652698516,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232727050781,0.6885384321212769,0.138750284910202,0.0983716025948524,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8253479003906,0.4769541919231415,0.050000000745058,0.0492010675370693,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8234558105469,0.6452234387397766,0.1143225356936454,0.5234758853912354,286.8231811523437,286.54998779296875,286.7857666015625,284.7017517089844,286.7801208496094,297.2734375,286.82208251953125,1.0,0.2555325925350189,1.0,1.0,0.0,1.0,-1.076410889625549,1.076409935951233,1.0400891596873407e-06,0.8138946890830994,0.0,0.0,0.0,53.9105110168457,38.0,-63.95720672607422,-0.0,169.85797119140625,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240661621094,0.716461181640625,0.1520746946334839,0.1380117982625961,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.602965235710144,0.0900992602109909,0.0874000638723373,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82403564453125,0.694957971572876,0.1388131976127624,0.0983026549220085,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8234558105469,0.4816924333572387,0.050000000745058,0.0491086542606353,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82391357421875,0.6497420072555542,0.1138498485088348,0.5205942392349243,286.8240966796875,286.6499938964844,286.8400573730469,284.73004150390625,286.8344421386719,297.27020263671875,286.82574462890625,1.0,0.2517804205417633,1.0,1.0,0.0,1.0,-1.0721981525421145,1.072197198867798,1.033458147503552e-06,0.8104785680770874,0.0,0.0,0.0,51.51453399658203,26.0,-18.705894470214844,-0.0,164.26934814453125,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558349609375,0.736298143863678,0.1538271456956863,0.1392293274402618,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.6167044639587402,0.0891777649521827,0.0861192122101783,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.7144641876220703,0.1392372995615005,0.0983492657542228,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.4947766959667206,0.050000000745058,0.0488631464540958,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.6654966473579407,0.1132512018084526,0.5162312388420105,286.8558959960937,286.75,286.9474792480469,284.7847595214844,286.94189453125,297.269287109375,286.8614807128906,1.0,0.2423354834318161,1.0,1.0,0.0,1.0,-1.0666453838348389,1.066644310951233,1.0247578074995545e-06,0.805972695350647,0.0,0.0,0.0,45.22467422485352,25.0,44.91537094116211,-0.0,151.28233337402344,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558349609375,0.736298143863678,0.1538271456956863,0.1392293274402618,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.6167044639587402,0.0891777649521827,0.0861192122101783,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.7144641876220703,0.1392372995615005,0.0983492657542228,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.4947766959667206,0.050000000745058,0.0488631464540958,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.6654966473579407,0.1132512018084526,0.5162312388420105,286.8558959960937,286.75,286.9474792480469,284.7847595214844,286.94189453125,297.269287109375,286.8614807128906,1.0,0.2423354834318161,1.0,1.0,0.0,1.0,-1.0666453838348389,1.066644310951233,1.0247578074995545e-06,0.805972695350647,0.0,0.0,0.0,45.22467422485352,25.0,44.91537094116211,-0.0,151.28233337402344,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151611328125,0.7570458650588989,0.1560045480728149,0.140904352068901,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.6299896240234375,0.0887309536337852,0.0853976979851722,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.7323014736175537,0.1399500519037246,0.0986533463001251,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.5077160000801086,0.050000000745058,0.0486616976559162,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.6823228001594543,0.1130017191171646,0.5138011574745178,286.91522216796875,286.8500061035156,287.0531616210937,284.8368225097656,287.04766845703125,297.2727355957031,286.9232788085937,1.0,0.2350306957960128,1.0,1.0,0.0,1.0,-1.0649948120117188,1.0649938583374023,1.0221717730019009e-06,0.8046208620071411,0.0,0.0,0.0,40.10188293457031,25.0,83.91897583007812,-0.0,141.5528564453125,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151611328125,0.7570458650588989,0.1560045480728149,0.140904352068901,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9125366210937,0.6299896240234375,0.0887309536337852,0.0853976979851722,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.7323014736175537,0.1399500519037246,0.0986533463001251,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.5077160000801086,0.050000000745058,0.0486616976559162,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.6823228001594543,0.1130017191171646,0.5138011574745178,286.91522216796875,286.8500061035156,287.0531616210937,284.8368225097656,287.04766845703125,297.2727355957031,286.9232788085937,1.0,0.2350306957960128,1.0,1.0,0.0,1.0,-1.0649948120117188,1.0649938583374023,1.0221717730019009e-06,0.8046208620071411,0.0,0.0,0.0,40.10188293457031,25.0,83.91897583007812,-0.0,141.5528564453125,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.777545690536499,0.1585009694099426,0.1429291367530822,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.6423720121383667,0.0885685011744499,0.0850325152277946,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.748661994934082,0.1408458054065704,0.0991378873586654,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.5200043320655823,0.050000000745058,0.0485095418989658,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.6979854702949524,0.1129850372672081,0.5127687454223633,286.9915771484375,286.95001220703125,287.15692138671875,284.8861999511719,287.15155029296875,297.2789611816406,287.0011291503906,1.0,0.2295781075954437,1.0,1.0,0.0,1.0,-1.066145658493042,1.0661447048187256,1.0239582479698583e-06,0.8055412769317627,0.0,0.0,0.0,36.26421356201172,25.0,107.46114349365234,-0.0,134.89401245117188,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9915771484375,0.777545690536499,0.1585009694099426,0.1429291367530822,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98828125,0.6423720121383667,0.0885685011744499,0.0850325152277946,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910583496094,0.748661994934082,0.1408458054065704,0.0991378873586654,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.5200043320655823,0.050000000745058,0.0485095418989658,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898986816406,0.6979854702949524,0.1129850372672081,0.5127687454223633,286.9915771484375,286.95001220703125,287.15692138671875,284.8861999511719,287.15155029296875,297.2789611816406,287.0011291503906,1.0,0.2295781075954437,1.0,1.0,0.0,1.0,-1.066145658493042,1.0661447048187256,1.0239582479698583e-06,0.8055412769317627,0.0,0.0,0.0,36.26421356201172,25.0,107.46114349365234,-0.0,134.89401245117188,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.7975102663040161,0.161360278725624,0.1452977210283279,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.6543406844139099,0.0885901823639869,0.0848956927657127,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.7643635272979736,0.1418631374835968,0.0997419357299804,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682067871094,0.5316160917282104,0.050000000745058,0.0483916923403739,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.7121671438217163,0.1131255850195884,0.512679398059845,287.0780639648437,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.28826904296875,287.08843994140625,1.0,0.2255498766899109,1.0,1.0,0.0,1.0,-1.0693001747131348,1.0692991018295288,1.0288803196090155e-06,0.8080844879150391,0.0,0.0,0.0,33.32162094116211,25.0,121.211669921875,-0.0,130.35055541992188,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.7975102663040161,0.161360278725624,0.1452977210283279,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07440185546875,0.6543406844139099,0.0885901823639869,0.0848956927657127,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0774841308594,0.7643635272979736,0.1418631374835968,0.0997419357299804,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682067871094,0.5316160917282104,0.050000000745058,0.0483916923403739,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0762023925781,0.7121671438217163,0.1131255850195884,0.512679398059845,287.0780639648437,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.28826904296875,287.08843994140625,1.0,0.2255498766899109,1.0,1.0,0.0,1.0,-1.0693001747131348,1.0692991018295288,1.0288803196090155e-06,0.8080844879150391,0.0,0.0,0.0,33.32162094116211,25.0,121.211669921875,-0.0,130.35055541992188,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12371826171875,0.8071165084838867,0.162903144955635,0.146604835987091,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.119873046875,0.6601412892341614,0.0886508673429489,0.0848894491791725,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230773925781,0.7719250917434692,0.1424040347337722,0.1000765040516853,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11346435546875,0.5370922684669495,0.050000000745058,0.0483427047729492,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217346191406,0.7183426022529602,0.1132400184869766,0.5128969550132751,287.1236267089844,287.04998779296875,287.3087158203125,284.95489501953125,287.30352783203125,297.29248046875,287.1342468261719,1.0,0.2239693999290466,1.0,1.0,0.0,1.0,-1.0714651346206665,1.07146418094635,1.0322690968678216e-06,0.8098322749137878,0.0,0.0,0.0,32.10978698730469,25.0,125.57086181640624,-0.0,128.6885223388672,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703186035156,0.8160209655761719,0.164502739906311,0.1479731351137161,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1663818359375,0.6657852530479431,0.0887373387813568,0.0849153771996498,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1696472167969,0.7792479395866394,0.1429610103368759,0.1004275679588317,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597900390625,0.5423181653022766,0.050000000745058,0.0482991598546505,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1682434082031,0.7240200042724609,0.1133805215358734,0.5132613778114319,287.1701965332031,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.295166015625,287.18096923828125,1.0,0.2226316481828689,1.0,1.0,0.0,1.0,-1.073944926261902,1.073943853378296,1.0361598015151683e-06,0.8118346333503723,0.0,0.0,0.0,31.03996086120605,25.0,128.70274353027344,-0.0,127.35734558105467,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24615478515625,0.8291491866111755,0.1671647280454635,0.1502689868211746,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420654296875,0.6744290590286255,0.0889202207326889,0.0850121825933456,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2453918457031,0.7903915047645569,0.1438788026571273,0.101016916334629,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353210449219,0.5501217842102051,0.050000000745058,0.0482391007244586,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24395751953125,0.7324067950248718,0.1136499121785163,0.5141087174415588,287.2459716796875,287.1499938964844,287.4361267089844,285.009033203125,287.4311218261719,297.3000793457031,287.2568664550781,1.0,0.2209285944700241,1.0,1.0,0.0,1.0,-1.078468680381775,1.0784677267074585,1.0432830777062918e-06,0.8154883980751038,0.0,0.0,0.0,29.579275131225582,25.0,131.74386596679688,-0.0,125.81231689453124,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652282714844,0.8323162794113159,0.1678478866815567,0.1508610844612121,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611083984375,0.6765116453170776,0.0889731869101524,0.0850453674793243,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26446533203125,0.793062686920166,0.1441123485565185,0.101168617606163,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543640136719,0.55196613073349,0.050000000745058,0.048225674778223,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2630310058594,0.734403669834137,0.113724298775196,0.5143626928329468,287.2650451660156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3013610839844,287.27593994140625,1.0,0.2205758988857269,1.0,1.0,0.0,1.0,-1.0796899795532229,1.0796890258789062,1.0452116612214013e-06,0.8164749145507812,0.0,0.0,0.0,29.25557327270508,25.0,132.2046661376953,-0.0,125.52239227294922,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36090087890625,0.8477635383605957,0.1713654100894928,0.1539229452610016,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567199707031,0.6863769888877869,0.0892758816480636,0.0852579250931739,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.360107421875,0.8056438565254211,0.145300030708313,0.1019485890865325,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498840332031,0.5605067610740662,0.050000000745058,0.0481668375432491,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586120605469,0.7438708543777466,0.1141317039728164,0.5158449411392212,287.36065673828125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3081359863281,287.3714904785156,1.0,0.2191997915506363,1.0,1.0,0.0,1.0,-1.0862646102905271,1.0862635374069214,1.0556342431300436e-06,0.8217856287956238,0.0,0.0,0.0,27.853418350219727,25.0,133.10305786132812,-0.0,124.57717895507812,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36090087890625,0.8477635383605957,0.1713654100894928,0.1539229452610016,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567199707031,0.6863769888877869,0.0892758816480636,0.0852579250931739,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.360107421875,0.8056438565254211,0.145300030708313,0.1019485890865325,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3498840332031,0.5605067610740662,0.050000000745058,0.0481668375432491,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586120605469,0.7438708543777466,0.1141317039728164,0.5158449411392212,287.36065673828125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3081359863281,287.3714904785156,1.0,0.2191997915506363,1.0,1.0,0.0,1.0,-1.0862646102905271,1.0862635374069214,1.0556342431300436e-06,0.8217856287956238,0.0,0.0,0.0,27.853418350219727,25.0,133.10305786132812,-0.0,124.57717895507812,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562683105469,0.8627818822860718,0.1750382333993911,0.1571379601955413,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4520263671875,0.695343554019928,0.0896306782960891,0.0855341628193855,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554138183594,0.816554844379425,0.1465118825435638,0.1027556732296943,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4451904296875,0.5679866075515747,0.050000000745058,0.0481192544102668,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45391845703125,0.752601683139801,0.1145858466625213,0.5176069140434265,287.4559326171875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385803222656,297.3152770996094,287.4666748046875,1.0,0.2183586061000824,1.0,1.0,0.0,1.0,-1.0934813022613523,1.0934802293777466,1.0671517429727828e-06,0.8276134133338928,0.0,0.0,0.0,26.745473861694336,25.0,132.711181640625,-0.0,124.3241195678711,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4562683105469,0.8627818822860718,0.1750382333993911,0.1571379601955413,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4520263671875,0.695343554019928,0.0896306782960891,0.0855341628193855,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554138183594,0.816554844379425,0.1465118825435638,0.1027556732296943,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4451904296875,0.5679866075515747,0.050000000745058,0.0481192544102668,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45391845703125,0.752601683139801,0.1145858466625213,0.5176069140434265,287.4559326171875,287.45001220703125,287.6433410644531,285.0887756347656,287.6385803222656,297.3152770996094,287.4666748046875,1.0,0.2183586061000824,1.0,1.0,0.0,1.0,-1.0934813022613523,1.0934802293777466,1.0671517429727828e-06,0.8276134133338928,0.0,0.0,0.0,26.745473861694336,25.0,132.711181640625,-0.0,124.3241195678711,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513916015625,0.8773531317710876,0.1788531690835952,0.1604917496442794,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.7034278512001038,0.0900274664163589,0.0858612284064292,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8260148167610168,0.1477397382259369,0.1035816892981529,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.5744872093200684,0.050000000745058,0.0480804629623889,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489807128906,0.7606470584869385,0.1150771155953407,0.5195865631103516,287.551025390625,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3226318359375,287.5616760253906,1.0,0.2179454863071441,1.0,1.0,0.0,1.0,-1.1012202501296997,1.1012191772460938,1.0795912430694443e-06,0.8338590860366821,0.0,0.0,0.0,25.86777687072754,25.0,132.3334197998047,-0.0,124.62574768066406,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5513916015625,0.8773531317710876,0.1788531690835952,0.1604917496442794,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470886230469,0.7034278512001038,0.0900274664163589,0.0858612284064292,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5505065917969,0.8260148167610168,0.1477397382259369,0.1035816892981529,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.5744872093200684,0.050000000745058,0.0480804629623889,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489807128906,0.7606470584869385,0.1150771155953407,0.5195865631103516,287.551025390625,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3226318359375,287.5616760253906,1.0,0.2179454863071441,1.0,1.0,0.0,1.0,-1.1012202501296997,1.1012191772460938,1.0795912430694443e-06,0.8338590860366821,0.0,0.0,0.0,25.86777687072754,25.0,132.3334197998047,-0.0,124.62574768066406,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.59893798828125,0.884452223777771,0.1808105707168579,0.162216305732727,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946044921875,0.7071690559387207,0.090239331126213,0.086040623486042,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.8303901553153992,0.1483582407236099,0.104000024497509,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877380371094,0.5774142742156982,0.050000000745058,0.0480636917054653,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59649658203125,0.7644351720809937,0.1153347492218017,0.5206446647644043,287.5985412597656,287.54998779296875,287.7833251953125,285.1351318359375,287.77862548828125,297.32635498046875,287.609130859375,1.0,0.2178701162338256,1.0,1.0,0.0,1.0,-1.105257511138916,1.1052563190460205,1.0861167538678274e-06,0.8371153473854065,0.0,0.0,0.0,25.49789810180664,25.0,132.18826293945312,-0.0,124.94834899902344,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6464538574219,0.8914139270782471,0.1828009486198425,0.1639720946550369,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421203613281,0.7106943726539612,0.0904596298933029,0.0862296894192695,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455078125,0.8345819115638733,0.1489795744419098,0.1044214814901351,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6351928710937,0.5801451206207275,0.050000000745058,0.0480484068393707,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.768074631690979,0.1155998781323432,0.5217443704605103,287.6460266113281,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3301086425781,287.6565856933594,1.0,0.2178709954023361,1.0,1.0,0.0,1.0,-1.1093991994857788,1.1093981266021729,1.092837237592903e-06,0.8404545783996582,0.0,0.0,0.0,25.16721534729004,25.0,132.0691680908203,-0.0,125.37248229980467,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.9049549698829652,0.1868781894445419,0.1675738990306854,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7370300292969,0.7169972658157349,0.0909242257475853,0.0866345465183258,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.8425339460372925,0.1502304077148437,0.1052728444337844,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301025390625,0.5850962400436401,0.050000000745058,0.0480215214192867,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7389221191406,0.7749580144882202,0.1161513105034828,0.5240581035614014,287.7409362792969,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.337646484375,287.7514038085937,1.0,0.2180688381195068,1.0,1.0,0.0,1.0,-1.1179749965667725,1.117973804473877,1.1068368621636182e-06,0.8473656177520752,0.0,0.0,0.0,24.603893280029297,25.0,131.8968963623047,-0.0,126.48743438720705,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
