time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121680,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.741455078125,0.9049549698829652,0.1868781894445419,0.1675738990306854,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7370300292969,0.7169972658157349,0.0909242257475853,0.0866345465183258,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.8425339460372925,0.1502304077148437,0.1052728444337844,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301025390625,0.5850962400436401,0.050000000745058,0.0480215214192867,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7389221191406,0.7749580144882202,0.1161513105034828,0.5240581035614014,287.7409362792969,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.337646484375,287.7514038085937,1.0,0.2180688381195068,1.0,1.0,0.0,1.0,-1.1179749965667725,1.117973804473877,1.1068368621636182e-06,0.8473656177520752,0.0,0.0,0.0,24.603893280029297,25.0,131.8968963623047,-0.0,126.48743438720705,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363647460937,0.9191171526908876,0.1911199688911438,0.1713078916072845,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7226280570030212,0.0914289280772209,0.0870777145028114,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.8500465154647827,0.1514942348003387,0.1061353161931037,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.5894790291786194,0.050000000745058,0.047998558729887,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337707519531,0.7813924551010132,0.1167300716042518,0.5265138745307922,287.8358154296875,287.8500061035156,288.01666259765625,285.1998291015625,288.0120544433594,297.3445739746094,287.8462219238281,1.0,0.2184895873069763,1.0,1.0,0.0,1.0,-1.1269439458847046,1.126942753791809,1.1216022812732265e-06,0.854590654373169,0.0,0.0,0.0,24.14609336853028,25.0,131.79409790039062,-0.0,127.91788482666016,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8363647460937,0.9191171526908876,0.1911199688911438,0.1713078916072845,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7226280570030212,0.0914289280772209,0.0870777145028114,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.8500465154647827,0.1514942348003387,0.1061353161931037,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.5894790291786194,0.050000000745058,0.047998558729887,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8337707519531,0.7813924551010132,0.1167300716042518,0.5265138745307922,287.8358154296875,287.8500061035156,288.01666259765625,285.1998291015625,288.0120544433594,297.3445739746094,287.8462219238281,1.0,0.2184895873069763,1.0,1.0,0.0,1.0,-1.1269439458847046,1.126942753791809,1.1216022812732265e-06,0.854590654373169,0.0,0.0,0.0,24.14609336853028,25.0,131.79409790039062,-0.0,127.91788482666016,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9313049316406,0.93394273519516,0.195644125342369,0.1752836257219314,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9267883300781,0.7279945015907288,0.0919859260320663,0.0875717401504516,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93017578125,0.8573847413063049,0.1527790278196334,0.1070131734013557,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91973876953125,0.5935189127922058,0.050000000745058,0.0479780323803424,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.7876035571098328,0.117339015007019,0.5291115641593933,287.9306945800781,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3523864746094,287.9410095214844,1.0,0.2190974503755569,1.0,1.0,0.0,1.0,-1.136455774307251,1.1364545822143557,1.1373957704563509e-06,0.8622440099716187,0.0,0.0,0.0,23.758459091186523,25.0,131.7478790283203,-0.0,129.64280700683594,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9313049316406,0.93394273519516,0.195644125342369,0.1752836257219314,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9267883300781,0.7279945015907288,0.0919859260320663,0.0875717401504516,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.93017578125,0.8573847413063049,0.1527790278196334,0.1070131734013557,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91973876953125,0.5935189127922058,0.050000000745058,0.0479780323803424,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.7876035571098328,0.117339015007019,0.5291115641593933,287.9306945800781,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3523864746094,287.9410095214844,1.0,0.2190974503755569,1.0,1.0,0.0,1.0,-1.136455774307251,1.1364545822143557,1.1373957704563509e-06,0.8622440099716187,0.0,0.0,0.0,23.758459091186523,25.0,131.7478790283203,-0.0,129.64280700683594,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262451171875,0.9484572410583496,0.2003491222858429,0.1794499009847641,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216979980469,0.7332154512405396,0.0925878584384918,0.0881123542785644,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250549316406,0.8645862936973572,0.1540821194648742,0.1079059764742851,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145874023437,0.5972672700881958,0.050000000745058,0.0479595027863979,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.7936305403709412,0.1179802641272544,0.5318633913993835,288.02557373046875,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.360595703125,288.0357971191406,1.0,0.2198670208454132,1.0,1.0,0.0,1.0,-1.1464576721191406,1.1464564800262451,1.1541436606421485e-06,0.8702699542045593,0.0,0.0,0.0,23.42900657653809,25.0,131.74046325683594,-0.0,131.6334686279297,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0262451171875,0.9484572410583496,0.2003491222858429,0.1794499009847641,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216979980469,0.7332154512405396,0.0925878584384918,0.0881123542785644,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0250549316406,0.8645862936973572,0.1540821194648742,0.1079059764742851,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145874023437,0.5972672700881958,0.050000000745058,0.0479595027863979,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.7936305403709412,0.1179802641272544,0.5318633913993835,288.02557373046875,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.360595703125,288.0357971191406,1.0,0.2198670208454132,1.0,1.0,0.0,1.0,-1.1464576721191406,1.1464564800262451,1.1541436606421485e-06,0.8702699542045593,0.0,0.0,0.0,23.42900657653809,25.0,131.74046325683594,-0.0,131.6334686279297,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0736999511719,0.9553744196891784,0.2027501463890075,0.1815801858901977,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06915283203125,0.7357879281044006,0.0929038822650909,0.0883978828787803,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.072509765625,0.8681337237358093,0.1547398567199707,0.1083572432398796,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.5990396738052368,0.050000000745058,0.0479509010910987,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0709533691406,0.7965750694274902,0.1183123365044593,0.5332947373390198,288.0730285644531,288.04998779296875,288.25,285.2510986328125,288.2454833984375,297.3646545410156,288.08319091796875,1.0,0.2203039079904556,1.0,1.0,0.0,1.0,-1.1516066789627075,1.151605486869812,1.162819899036549e-06,0.8743903636932373,0.0,0.0,0.0,23.283519744873047,25.0,131.7437744140625,-0.0,132.71644592285156,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1211853027344,0.9620097875595092,0.2051801830530166,0.1837376952171325,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1166076660156,0.7383471727371216,0.0932296961545944,0.088693119585514,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1199645996094,0.8716506958007812,0.1554017066955566,0.1088116466999054,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.10943603515625,0.600752592086792,0.050000000745058,0.0479426905512809,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.7994792461395264,0.1186516731977462,0.5347611308097839,288.1204528808594,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3686828613281,288.130615234375,1.0,0.2207719981670379,1.0,1.0,0.0,1.0,-1.1568464040756226,1.156845211982727,1.1716873586919974e-06,0.8785762786865234,0.0,0.0,0.0,23.149259567260746,25.0,131.7496337890625,-0.0,133.85372924804688,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.9729485511779784,0.209524467587471,0.1875968128442764,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2001342773437,0.7428464293479919,0.0938260555267334,0.0892355889081955,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2034912109375,0.8777834177017212,0.156576856970787,0.1096190810203552,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1929016113281,0.6036441326141357,0.050000000745058,0.0479290299117565,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019348144531,0.8045098185539246,0.119266040623188,0.5374235510826111,288.2039794921875,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.37567138671875,288.21405029296875,1.0,0.2216648459434509,1.0,1.0,0.0,1.0,-1.1662780046463013,1.1662768125534058,1.1877514225488994e-06,0.88609778881073,0.0,0.0,0.0,22.936767578125,25.0,131.76351928710938,-0.0,135.9801788330078,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2161560058594,0.9743651747703552,0.2101233303546905,0.1881289780139923,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2115478515625,0.7434613108634949,0.0939095914363861,0.0893117412924766,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2148742675781,0.8786154389381409,0.1567381471395492,0.109729953110218,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20428466796875,0.6040278673171997,0.050000000745058,0.0479272380471229,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2133178710937,0.8051892518997192,0.1193514764308929,0.5377944111824036,288.21539306640625,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3766174316406,288.2254333496094,1.0,0.2217929363250732,1.0,1.0,0.0,1.0,-1.1675841808319092,1.1675829887390137,1.1899865057785064e-06,0.8871380686759949,0.0,0.0,0.0,22.909883499145508,25.0,131.765625,-0.0,136.28199768066406,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.985478699207306,0.2151736617088318,0.1926177144050598,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.7486287951469421,0.0946259498596191,0.089966170489788,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.8855369091033936,0.1580927670001983,0.1106613799929618,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.6071538925170898,0.050000000745058,0.0479127876460552,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082580566406,0.8107120990753174,0.1200788095593452,0.5409567952156067,288.3103332519531,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38433837890625,288.3202819824219,1.0,0.2229145914316177,1.0,1.0,0.0,1.0,-1.1786539554595947,1.1786527633666992,1.2090685004295665e-06,0.8959892988204956,0.0,0.0,0.0,22.70255279541016,25.0,131.78392028808594,-0.0,138.9035186767578,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.985478699207306,0.2151736617088318,0.1926177144050598,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064880371094,0.7486287951469421,0.0946259498596191,0.089966170489788,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.309814453125,0.8855369091033936,0.1580927670001983,0.1106613799929618,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2991943359375,0.6071538925170898,0.050000000745058,0.0479127876460552,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082580566406,0.8107120990753174,0.1200788095593452,0.5409567952156067,288.3103332519531,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38433837890625,288.3202819824219,1.0,0.2229145914316177,1.0,1.0,0.0,1.0,-1.1786539554595947,1.1786527633666992,1.2090685004295665e-06,0.8959892988204956,0.0,0.0,0.0,22.70255279541016,25.0,131.78392028808594,-0.0,138.9035186767578,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061279296875,0.995338261127472,0.2203304767608642,0.1972018778324127,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4014587402344,0.7538683414459229,0.0953782871365547,0.0906556397676467,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40478515625,0.8924145102500916,0.1594672501087188,0.1116070076823234,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3940734863281,0.6101459860801697,0.050000000745058,0.0478992164134979,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.8159883618354797,0.1208332404494285,0.5442455410957336,288.4052734375,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3918762207031,288.4151306152344,1.0,0.2241245657205581,1.0,1.0,0.0,1.0,-1.1900010108947754,1.1899996995925903,1.2288700190765669e-06,0.9051015377044678,0.0,0.0,0.0,22.5238037109375,25.0,131.80169677734375,-0.0,141.70816040039062,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061279296875,0.995338261127472,0.2203304767608642,0.1972018778324127,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4014587402344,0.7538683414459229,0.0953782871365547,0.0906556397676467,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40478515625,0.8924145102500916,0.1594672501087188,0.1116070076823234,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3940734863281,0.6101459860801697,0.050000000745058,0.0478992164134979,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031982421875,0.8159883618354797,0.1208332404494285,0.5442455410957336,288.4052734375,288.45001220703125,288.57666015625,285.3056945800781,288.5722961425781,297.3918762207031,288.4151306152344,1.0,0.2241245657205581,1.0,1.0,0.0,1.0,-1.1900010108947754,1.1899996995925903,1.2288700190765669e-06,0.9051015377044678,0.0,0.0,0.0,22.5238037109375,25.0,131.80169677734375,-0.0,141.70816040039062,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007629394531,0.990656077861786,0.2262688726186752,0.1957702487707138,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.7531524300575256,0.0961584150791168,0.0913974344730377,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.8916797637939453,0.1608545631170272,0.1125807762145996,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888000488281,0.6077895164489746,0.050000000745058,0.0479097850620746,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979248046875,0.8147786259651184,0.1216138899326324,0.5477578639984131,288.4999694824219,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.4031066894531,288.5097351074219,1.0,0.2251676768064499,1.0,1.0,0.0,1.0,-1.1942774057388306,1.194276213645935,1.2364369013084795e-06,0.9085950255393982,0.0,0.0,0.0,22.85523223876953,25.0,131.50469970703125,-0.0,143.6204071044922,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5007629394531,0.990656077861786,0.2262688726186752,0.1957702487707138,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962158203125,0.7531524300575256,0.0961584150791168,0.0913974344730377,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.8916797637939453,0.1608545631170272,0.1125807762145996,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888000488281,0.6077895164489746,0.050000000745058,0.0479097850620746,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979248046875,0.8147786259651184,0.1216138899326324,0.5477578639984131,288.4999694824219,288.54998779296875,288.6700134277344,285.318603515625,288.6656494140625,297.4031066894531,288.5097351074219,1.0,0.2251676768064499,1.0,1.0,0.0,1.0,-1.1942774057388306,1.194276213645935,1.2364369013084795e-06,0.9085950255393982,0.0,0.0,0.0,22.85523223876953,25.0,131.50469970703125,-0.0,143.6204071044922,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5478820800781,0.9852060675621032,0.2296889573335647,0.1934711039066314,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5434265136719,0.7521381974220276,0.0965614020824432,0.0917827114462852,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54669189453125,0.8904542326927185,0.161555603146553,0.1130743399262428,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5360107421875,0.6059965491294861,0.050000000745058,0.0479179546236991,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451354980469,0.813469648361206,0.1220251321792602,0.5496074557304382,288.5471496582031,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.411376953125,288.55682373046875,1.0,0.2256097793579101,1.0,1.0,0.0,1.0,-1.195185303688049,1.1951841115951538,1.2380047564874983e-06,0.9092848896980286,0.0,0.0,0.0,23.07470893859864,25.0,131.28070068359375,-0.0,144.27767944335938,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5948791503906,0.983912706375122,0.233314499258995,0.1927544474601745,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904541015625,0.7529385089874268,0.0969768464565277,0.0921703577041626,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5936889648437,0.8915030360221863,0.1622655093669891,0.1135671138763427,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5830383300781,0.605799674987793,0.050000000745058,0.0479188449680805,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5921325683594,0.8141289353370667,0.1224569454789161,0.5515006184577942,288.5941162109375,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4211120605469,288.60382080078125,1.0,0.2260526120662689,1.0,1.0,0.0,1.0,-1.197869062423706,1.197867751121521,1.2426664852682734e-06,0.9113473892211914,0.0,0.0,0.0,23.13486099243164,25.0,131.10342407226562,-0.0,145.13694763183594,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890563964844,0.9836999773979188,0.2406550049781799,0.1923215538263321,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6847229003906,0.7554298043251038,0.0978416502475738,0.0929759666323661,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6879272460937,0.8946509957313538,0.1637092530727386,0.1145678982138633,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.6061196327209473,0.050000000745058,0.0479173362255096,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6863708496094,0.8164023160934448,0.1233691349625587,0.5555130243301392,288.6883544921875,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44000244140625,288.697998046875,1.0,0.2269357740879058,1.0,1.0,0.0,1.0,-1.2040799856185913,1.2040786743164062,1.2534906090877485e-06,0.9161093831062316,0.0,0.0,0.0,23.1840877532959,28.0,131.0555419921875,-0.0,147.04518127441406,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890563964844,0.9836999773979188,0.2406550049781799,0.1923215538263321,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6847229003906,0.7554298043251038,0.0978416502475738,0.0929759666323661,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6879272460937,0.8946509957313538,0.1637092530727386,0.1145678982138633,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.6061196327209473,0.050000000745058,0.0479173362255096,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6863708496094,0.8164023160934448,0.1233691349625587,0.5555130243301392,288.6883544921875,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.44000244140625,288.697998046875,1.0,0.2269357740879058,1.0,1.0,0.0,1.0,-1.2040799856185913,1.2040786743164062,1.2534906090877485e-06,0.9161093831062316,0.0,0.0,0.0,23.1840877532959,28.0,131.0555419921875,-0.0,147.04518127441406,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7834167480469,0.9851171374320984,0.2478907406330108,0.1952694803476333,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7790832519531,0.7552079558372498,0.0987572744488716,0.0938394218683242,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7822570800781,0.894292950630188,0.1651896238327026,0.1156016364693641,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.771484375,0.6039372682571411,0.050000000745058,0.0479273423552513,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807006835937,0.8157814741134644,0.1243345364928245,0.5598371028900146,288.7826843261719,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4565124511719,288.7923278808594,1.0,0.2291049510240554,1.0,1.0,0.0,1.0,-1.2150951623916626,1.2150938510894775,1.2729847185255494e-06,0.9247270226478576,0.0,0.0,0.0,23.59661865234375,31.0,131.21359252929688,-0.0,151.0897674560547,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7834167480469,0.9851171374320984,0.2478907406330108,0.1952694803476333,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7790832519531,0.7552079558372498,0.0987572744488716,0.0938394218683242,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7822570800781,0.894292950630188,0.1651896238327026,0.1156016364693641,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.771484375,0.6039372682571411,0.050000000745058,0.0479273423552513,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7807006835937,0.8157814741134644,0.1243345364928245,0.5598371028900146,288.7826843261719,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4565124511719,288.7923278808594,1.0,0.2291049510240554,1.0,1.0,0.0,1.0,-1.2150951623916626,1.2150938510894775,1.2729847185255494e-06,0.9247270226478576,0.0,0.0,0.0,23.59661865234375,31.0,131.21359252929688,-0.0,151.0897674560547,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8782958984375,0.9879116415977478,0.2545382380485534,0.2016017735004425,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8739013671875,0.7522999048233032,0.0997229292988777,0.0947628617286682,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8770751953125,0.8904558420181274,0.1667035967111587,0.1166685596108436,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8661804199219,0.5992250442504883,0.050000000745058,0.0479494892060756,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8755187988281,0.8122066259384155,0.1253212243318557,0.564353883266449,288.87750244140625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4668273925781,288.8870544433594,1.0,0.2323477566242218,1.0,1.0,0.0,1.0,-1.2305315732955933,1.2305302619934082,1.3007351071792073e-06,0.9369150400161744,0.0,0.0,0.0,24.38532447814941,34.0,131.59283447265625,-0.0,157.30953979492188,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8782958984375,0.9879116415977478,0.2545382380485534,0.2016017735004425,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8739013671875,0.7522999048233032,0.0997229292988777,0.0947628617286682,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8770751953125,0.8904558420181274,0.1667035967111587,0.1166685596108436,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8661804199219,0.5992250442504883,0.050000000745058,0.0479494892060756,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8755187988281,0.8122066259384155,0.1253212243318557,0.564353883266449,288.87750244140625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4668273925781,288.8870544433594,1.0,0.2323477566242218,1.0,1.0,0.0,1.0,-1.2305315732955933,1.2305302619934082,1.3007351071792073e-06,0.9369150400161744,0.0,0.0,0.0,24.38532447814941,34.0,131.59283447265625,-0.0,157.30953979492188,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9736022949219,0.9913454055786132,0.2605312764644623,0.2106504738330841,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.7473462224006653,0.1007388904690742,0.0957449227571487,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722900390625,0.8838996887207031,0.1682486832141876,0.1177657917141914,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9613342285156,0.5924195647239685,0.050000000745058,0.0479827895760536,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9707336425781,0.8060707449913025,0.1263037323951721,0.5689297914505005,288.9727478027344,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.4706726074219,288.9822082519531,1.0,0.2365047484636306,1.0,1.0,0.0,1.0,-1.249420404434204,1.2494189739227295,1.33539163016394e-06,0.952010989189148,0.0,0.0,0.0,25.51506996154785,37.0,132.0146484375,-0.0,165.4635009765625,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9736022949219,0.9913454055786132,0.2605312764644623,0.2106504738330841,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9691467285156,0.7473462224006653,0.1007388904690742,0.0957449227571487,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722900390625,0.8838996887207031,0.1682486832141876,0.1177657917141914,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9613342285156,0.5924195647239685,0.050000000745058,0.0479827895760536,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9707336425781,0.8060707449913025,0.1263037323951721,0.5689297914505005,288.9727478027344,289.04998779296875,289.1366577148437,285.3748474121094,289.13250732421875,297.4706726074219,288.9822082519531,1.0,0.2365047484636306,1.0,1.0,0.0,1.0,-1.249420404434204,1.2494189739227295,1.33539163016394e-06,0.952010989189148,0.0,0.0,0.0,25.51506996154785,37.0,132.0146484375,-0.0,165.4635009765625,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0214233398437,0.9930817484855652,0.2632932066917419,0.2159982472658157,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01690673828125,0.7442812919616699,0.1012656688690185,0.096257746219635,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02001953125,0.8798161745071411,0.1690321415662765,0.1183251067996025,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.009033203125,0.5883489847183228,0.050000000745058,0.0480035059154033,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184631347656,0.8021340370178223,0.1267887204885482,0.5712137818336487,289.0205078125,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4704895019531,289.0299072265625,1.0,0.2388739287853241,1.0,1.0,0.0,1.0,-1.2598923444747925,1.2598910331726074,1.3548981314670527e-06,0.9604161977767944,0.0,0.0,0.0,26.20122337341309,37.0,132.2156982421875,-0.0,170.2092742919922,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693054199219,0.994726836681366,0.2659103870391845,0.2217880934476852,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0647277832031,0.7409096956253052,0.1018051728606224,0.096785269677639,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06787109375,0.8753042221069336,0.1698227822780609,0.1188914403319358,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.05682373046875,0.5838937163352966,0.050000000745058,0.0480269193649292,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0663146972656,0.7977584004402161,0.1272683888673782,0.5734881162643433,289.0683288574219,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4691162109375,289.07769775390625,1.0,0.2414129227399826,1.0,1.0,0.0,1.0,-1.2709128856658936,1.2709115743637085,1.3756799717157264e-06,0.9693189263343812,0.0,0.0,0.0,26.96689987182617,25.0,132.400634765625,-0.0,175.37542724609375,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16094970703125,0.9936327934265136,0.271853506565094,0.2178451716899871,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565246582031,0.7464343905448914,0.102859117090702,0.0977592766284942,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1595764160156,0.8819795846939087,0.1713446080684662,0.119939848780632,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485900878906,0.5869332551956177,0.050000000745058,0.0480107516050338,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1580505371094,0.803386390209198,0.1281720697879791,0.5774739384651184,289.1600341796875,289.0075378417969,289.3196105957031,285.39703369140625,289.3155212402344,297.470458984375,289.16912841796875,1.0,0.2406945079565048,1.0,1.0,0.0,1.0,-1.2733861207962036,1.273384690284729,1.3805702110403215e-06,0.9715421199798584,0.0,0.0,0.0,26.601806640625,25.0,132.0122528076172,-0.0,175.38076782226562,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647033691406,0.9934876561164856,0.2721618711948395,0.2173504680395126,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1603088378906,0.7469340562820435,0.1029039099812507,0.0977992042899131,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1633605957031,0.882598876953125,0.1714085340499878,0.1199827790260315,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1523742675781,0.5873128771781921,0.050000000745058,0.0480087660253047,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1618347167969,0.8039305210113525,0.1282106935977935,0.5776345133781433,289.163818359375,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4709167480469,289.17291259765625,1.0,0.2405647933483123,1.0,1.0,0.0,1.0,-1.2730824947357178,1.2730811834335327,1.3799968883176916e-06,0.9713006615638732,0.0,0.0,0.0,26.54684257507324,28.0,131.9675750732422,-0.0,175.16371154785156,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2592163085937,0.981833279132843,0.2831604778766632,0.1886582523584365,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.77410489320755,0.1041074469685554,0.0988082289695739,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583923339844,0.916596293449402,0.1730811297893524,0.1210570558905601,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.7735621929168701,0.1035375744104385,0.0986035242676734,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2568054199219,0.8315495252609253,0.1292858868837356,0.5817890763282776,289.2589111328125,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5101623535156,289.2681579589844,1.0,0.2423728257417678,1.0,1.0,0.0,1.0,-1.3068485260009766,1.306847095489502,1.444654117221944e-06,0.9980621933937072,0.0,0.0,0.0,24.432960510253903,31.0,132.71910095214844,-0.0,181.60302734375,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2592163085937,0.981833279132843,0.2831604778766632,0.1886582523584365,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2552795410156,0.77410489320755,0.1041074469685554,0.0988082289695739,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2583923339844,0.916596293449402,0.1730811297893524,0.1210570558905601,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25518798828125,0.7735621929168701,0.1035375744104385,0.0986035242676734,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2568054199219,0.8315495252609253,0.1292858868837356,0.5817890763282776,289.2589111328125,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5101623535156,289.2681579589844,1.0,0.2423728257417678,1.0,1.0,0.0,1.0,-1.3068485260009766,1.306847095489502,1.444654117221944e-06,0.9980621933937072,0.0,0.0,0.0,24.432960510253903,31.0,132.71910095214844,-0.0,181.60302734375,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551025390625,0.9850518107414246,0.2936510741710663,0.1951269209384918,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.7713826298713684,0.1053436324000358,0.0999893844127655,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.9122539758682252,0.1747726202011108,0.1222486123442649,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7599990963935852,0.0995479449629783,0.0956248268485069,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.8280351161956787,0.1303941011428833,0.5868658423423767,289.354736328125,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.59063720703125,289.3636779785156,1.0,0.2452282160520553,1.0,1.0,0.0,1.0,-1.3199827671051023,1.319981336593628,1.4700477777296328e-06,1.008154273033142,0.0,0.0,0.0,25.18836784362793,34.0,132.4561004638672,-0.0,187.72189331054688,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3551025390625,0.9850518107414246,0.2936510741710663,0.1951269209384918,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35125732421875,0.7713826298713684,0.1053436324000358,0.0999893844127655,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3542175292969,0.9122539758682252,0.1747726202011108,0.1222486123442649,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.7599990963935852,0.0995479449629783,0.0956248268485069,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526916503906,0.8280351161956787,0.1303941011428833,0.5868658423423767,289.354736328125,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.59063720703125,289.3636779785156,1.0,0.2452282160520553,1.0,1.0,0.0,1.0,-1.3199827671051023,1.319981336593628,1.4700477777296328e-06,1.008154273033142,0.0,0.0,0.0,25.18836784362793,34.0,132.4561004638672,-0.0,187.72189331054688,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
