time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123780,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.9889789819717408,0.3018072247505188,0.2042367756366729,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.446533203125,0.766521692276001,0.1066429689526557,0.1012339740991592,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.9051966667175292,0.1765046417713165,0.1234732195734977,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4459228515625,0.7462570071220398,0.0974201038479805,0.0932380333542823,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44793701171875,0.8221583366394043,0.1314316540956497,0.5917681455612183,289.4499816894531,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6288452148437,289.4588317871094,1.0,0.2490131556987762,1.0,1.0,0.0,1.0,-1.336899995803833,1.3368985652923584,1.503274461356341e-06,1.021245002746582,0.0,0.0,0.0,26.27044105529785,37.0,132.2861328125,-0.0,196.01695251464844,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.70147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504699707031,0.9889789819717408,0.3018072247505188,0.2042367756366729,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.446533203125,0.766521692276001,0.1066429689526557,0.1012339740991592,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.9051966667175292,0.1765046417713165,0.1234732195734977,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4459228515625,0.7462570071220398,0.0974201038479805,0.0932380333542823,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44793701171875,0.8221583366394043,0.1314316540956497,0.5917681455612183,289.4499816894531,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6288452148437,289.4588317871094,1.0,0.2490131556987762,1.0,1.0,0.0,1.0,-1.336899995803833,1.3368985652923584,1.503274461356341e-06,1.021245002746582,0.0,0.0,0.0,26.27044105529785,37.0,132.2861328125,-0.0,196.01695251464844,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49822998046875,0.990929365158081,0.3054921627044678,0.2094555795192718,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4942321777344,0.7636106014251709,0.1073208898305893,0.1018852218985557,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4971618652344,0.9011911153793336,0.1773870587348938,0.1240991726517677,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4934997558594,0.7404020428657532,0.0968366265296936,0.0925694853067398,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4956359863281,0.8185870051383972,0.1319276541471481,0.5941106081008911,289.4976806640625,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6370544433594,289.5064697265625,1.0,0.2512137293815613,1.0,1.0,0.0,1.0,-1.3467063903808594,1.3467048406600952,1.5228123402266649e-06,1.0288885831832886,0.0,0.0,0.0,26.91739082336425,37.0,132.29917907714844,-0.0,200.9589233398437,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5460205078125,0.9927905797958374,0.3090108633041382,0.2150508612394333,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5419921875,0.7604377269744873,0.1080166324973106,0.1025560647249221,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448913574219,0.8968479037284851,0.1782793551683426,0.124733917415142,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5411682128906,0.7349459528923035,0.0964653044939041,0.0921392738819122,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433349609375,0.8146310448646545,0.1324185729026794,0.5964240431785583,289.54541015625,288.7798767089844,289.6966552734375,285.4532775878906,289.6928405761719,297.64044189453125,289.5541381835937,1.0,0.253595620393753,1.0,1.0,0.0,1.0,-1.357250094413757,1.3572485446929932,1.5440961078638793e-06,1.0372024774551392,0.0,0.0,0.0,27.635480880737305,40.0,132.34793090820312,-0.0,206.3980712890625,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.996038019657135,0.3156821131706238,0.2271439880132675,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.7534669637680054,0.1094582229852676,0.1039532124996185,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.64044189453125,0.8872293829917908,0.180091992020607,0.1260283887386322,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366577148437,0.7246249914169312,0.0961517766118049,0.0917641445994377,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.638916015625,0.805557906627655,0.1334028244018554,0.6010661125183105,289.6409912109375,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.637939453125,289.6496276855469,1.0,0.2588358521461487,1.0,1.0,0.0,1.0,-1.3801193237304688,1.3801177740097046,1.5912247590676998e-06,1.055538773536682,0.0,0.0,0.0,29.28513526916504,43.0,132.491455078125,-0.0,218.6787109375,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6417236328125,0.996038019657135,0.3156821131706238,0.2271439880132675,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6376037597656,0.7534669637680054,0.1094582229852676,0.1039532124996185,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.64044189453125,0.8872293829917908,0.180091992020607,0.1260283887386322,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6366577148437,0.7246249914169312,0.0961517766118049,0.0917641445994377,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.638916015625,0.805557906627655,0.1334028244018554,0.6010661125183105,289.6409912109375,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.637939453125,289.6496276855469,1.0,0.2588358521461487,1.0,1.0,0.0,1.0,-1.3801193237304688,1.3801177740097046,1.5912247590676998e-06,1.055538773536682,0.0,0.0,0.0,29.28513526916504,43.0,132.491455078125,-0.0,218.6787109375,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375793457031,0.9983857870101928,0.3220061659812927,0.2400490343570709,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333984375,0.7459030151367188,0.1109630540013313,0.1054204106330871,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.8766869902610779,0.1819415837526321,0.127355545759201,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7323303222656,0.7142871618270874,0.0961915180087089,0.0917894542217254,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7346496582031,0.7952213287353516,0.1344030499458313,0.6058103442192078,289.7367553710937,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6286926269531,289.7452392578125,1.0,0.2645978331565857,1.0,1.0,0.0,1.0,-1.4046900272369385,1.4046883583068848,1.6429652305305351e-06,1.075299620628357,0.0,0.0,0.0,31.21420860290528,46.0,132.63401794433594,-0.0,232.66665649414065,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375793457031,0.9983857870101928,0.3220061659812927,0.2400490343570709,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333984375,0.7459030151367188,0.1109630540013313,0.1054204106330871,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7361755371094,0.8766869902610779,0.1819415837526321,0.127355545759201,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7323303222656,0.7142871618270874,0.0961915180087089,0.0917894542217254,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7346496582031,0.7952213287353516,0.1344030499458313,0.6058103442192078,289.7367553710937,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.6286926269531,289.7452392578125,1.0,0.2645978331565857,1.0,1.0,0.0,1.0,-1.4046900272369385,1.4046883583068848,1.6429652305305351e-06,1.075299620628357,0.0,0.0,0.0,31.21420860290528,46.0,132.63401794433594,-0.0,232.66665649414065,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83349609375,0.9990000128746032,0.3281117975711822,0.2532646954059601,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.7380558848381042,0.1125297546386718,0.1069559156894683,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8320007324219,0.8656823635101318,0.1838290691375732,0.1287159919738769,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.828125,0.7032022476196289,0.0964378640055656,0.0920482650399208,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304443359375,0.7843413352966309,0.1354240775108337,0.6106902956962585,289.83258056640625,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61676025390625,289.8409118652344,1.0,0.2707493305206299,1.0,1.0,0.0,1.0,-1.4301998615264893,1.4301981925964355,1.697845277703891e-06,1.095820426940918,0.0,0.0,0.0,33.41322326660156,49.0,132.7317657470703,-0.0,248.1452178955078,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.83349609375,0.9990000128746032,0.3281117975711822,0.2532646954059601,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8292541503906,0.7380558848381042,0.1125297546386718,0.1069559156894683,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8320007324219,0.8656823635101318,0.1838290691375732,0.1287159919738769,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.828125,0.7032022476196289,0.0964378640055656,0.0920482650399208,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304443359375,0.7843413352966309,0.1354240775108337,0.6106902956962585,289.83258056640625,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.61676025390625,289.8409118652344,1.0,0.2707493305206299,1.0,1.0,0.0,1.0,-1.4301998615264893,1.4301981925964355,1.697845277703891e-06,1.095820426940918,0.0,0.0,0.0,33.41322326660156,49.0,132.7317657470703,-0.0,248.1452178955078,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,0.3341008722782135,0.2664579153060913,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.73023921251297,0.1141586303710937,0.1085588634014129,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278259277344,0.854751467704773,0.1857555359601974,0.130109891295433,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239501953125,0.6920821666717529,0.0968182608485221,0.0924567282199859,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263000488281,0.7734352946281433,0.136467233300209,0.6157100200653076,289.9284362792969,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6043395996094,289.9366455078125,1.0,0.277172178030014,1.0,1.0,0.0,1.0,-1.4561525583267212,1.4561508893966677,1.7548011328472055e-06,1.1166038513183594,0.0,0.0,0.0,35.85286331176758,52.0,132.7721710205078,-0.0,264.9176940917969,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.9990000128746032,0.3341008722782135,0.2664579153060913,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9251403808594,0.73023921251297,0.1141586303710937,0.1085588634014129,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9278259277344,0.854751467704773,0.1857555359601974,0.130109891295433,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239501953125,0.6920821666717529,0.0968182608485221,0.0924567282199859,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9263000488281,0.7734352946281433,0.136467233300209,0.6157100200653076,289.9284362792969,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6043395996094,289.9366455078125,1.0,0.277172178030014,1.0,1.0,0.0,1.0,-1.4561525583267212,1.4561508893966677,1.7548011328472055e-06,1.1166038513183594,0.0,0.0,0.0,35.85286331176758,52.0,132.7721710205078,-0.0,264.9176940917969,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773864746094,0.9990000128746032,0.337071031332016,0.273055225610733,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730834960937,0.7264525890350342,0.1149968430399894,0.1093851998448371,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9757385253906,0.8495091795921326,0.1867338716983795,0.1308191418647766,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718322753906,0.6867303252220154,0.0970468521118164,0.092702642083168,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9742126464844,0.7681724429130554,0.136997640132904,0.618270754814148,289.9763488769531,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.5982971191406,289.9844665527344,1.0,0.2804564833641052,1.0,1.0,0.0,1.0,-1.4692842960357666,1.4692825078964231,1.7840360442278325e-06,1.1270684003829956,0.0,0.0,0.0,37.14365005493164,52.0,132.77490234375,-0.0,273.7554931640625,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253295898437,0.9990000128746032,0.3400261998176574,0.2796846926212311,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0210266113281,0.7227850556373596,0.1158513501286506,0.110228031873703,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0236511230469,0.8444914221763611,0.1877226382493972,0.1315364688634872,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0197448730469,0.6815930008888245,0.0972975343465805,0.0929718241095542,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220947265625,0.7631207704544067,0.1375342011451721,0.6208646893501282,290.0242614746094,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5924377441406,290.0323181152344,1.0,0.2837785482406616,1.0,1.0,0.0,1.0,-1.4825527667999268,1.4825509786605835,1.8138620134777737e-06,1.1376094818115234,0.0,0.0,0.0,38.470550537109375,40.0,132.77159118652344,-0.0,282.8892822265625,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.9990000128746032,0.3469207882881164,0.278747946023941,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11676025390625,0.726836621761322,0.1175926551222801,0.1118568629026413,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.8482219576835632,0.1897163093090057,0.132917582988739,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1154479980469,0.683692455291748,0.0978402271866798,0.0934647768735885,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.7659338712692261,0.1386215984821319,0.6256725192070007,290.1199035644531,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5879821777344,290.12774658203125,1.0,0.2843954265117645,1.0,1.0,0.0,1.0,-1.491418957710266,1.4914170503616333,1.8340505221203784e-06,1.1447283029556274,0.0,0.0,0.0,38.480010986328125,43.0,132.297607421875,-0.0,286.8467102050781,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12091064453125,0.9990000128746032,0.3469207882881164,0.278747946023941,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.11676025390625,0.726836621761322,0.1175926551222801,0.1118568629026413,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1192932128906,0.8482219576835632,0.1897163093090057,0.132917582988739,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1154479980469,0.683692455291748,0.0978402271866798,0.0934647768735885,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1177978515625,0.7659338712692261,0.1386215984821319,0.6256725192070007,290.1199035644531,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5879821777344,290.12774658203125,1.0,0.2843954265117645,1.0,1.0,0.0,1.0,-1.491418957710266,1.4914170503616333,1.8340505221203784e-06,1.1447283029556274,0.0,0.0,0.0,38.480010986328125,43.0,132.297607421875,-0.0,286.8467102050781,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153015136719,0.9990000128746032,0.3553771376609802,0.2793011963367462,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.7298007607460022,0.119423508644104,0.1135678961873054,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137451171875,0.8505974411964417,0.1917778253555297,0.1343443542718887,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098999023437,0.6847208142280579,0.0984776243567466,0.0940463915467262,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.767566442489624,0.1398220062255859,0.6309240460395813,290.2143249511719,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5983581542969,290.2221374511719,1.0,0.2864949405193329,1.0,1.0,0.0,1.0,-1.5028460025787354,1.502844214439392,1.859971121120907e-06,1.1536076068878174,0.0,0.0,0.0,38.77822494506836,46.0,131.68092346191406,-0.0,292.7430725097656,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2153015136719,0.9990000128746032,0.3553771376609802,0.2793011963367462,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.7298007607460022,0.119423508644104,0.1135678961873054,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2137451171875,0.8505974411964417,0.1917778253555297,0.1343443542718887,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098999023437,0.6847208142280579,0.0984776243567466,0.0940463915467262,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2122497558594,0.767566442489624,0.1398220062255859,0.6309240460395813,290.2143249511719,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.5983581542969,290.2221374511719,1.0,0.2864949405193329,1.0,1.0,0.0,1.0,-1.5028460025787354,1.502844214439392,1.859971121120907e-06,1.1536076068878174,0.0,0.0,0.0,38.77822494506836,46.0,131.68092346191406,-0.0,292.7430725097656,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.3642862141132355,0.2820685505867004,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059997558594,0.7315313816070557,0.1216955259442329,0.115578256547451,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30841064453125,0.8511990904808044,0.1942489892244339,0.1359729915857315,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6845989227294922,0.0995596647262573,0.0949307531118393,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7677714228630066,0.1414776444435119,0.6376839280128479,290.3089904785156,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6123962402344,290.31671142578125,1.0,0.2896513640880584,1.0,1.0,0.0,1.0,-1.5197105407714844,1.5197086334228516,1.8988140482179008e-06,1.1668579578399658,0.0,0.0,0.0,39.550418853759766,49.0,131.6046142578125,-0.0,302.4472045898437,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099365234375,0.9990000128746032,0.3642862141132355,0.2820685505867004,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3059997558594,0.7315313816070557,0.1216955259442329,0.115578256547451,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30841064453125,0.8511990904808044,0.1942489892244339,0.1359729915857315,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3045654296875,0.6845989227294922,0.0995596647262573,0.0949307531118393,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.306884765625,0.7677714228630066,0.1414776444435119,0.6376839280128479,290.3089904785156,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6123962402344,290.31671142578125,1.0,0.2896513640880584,1.0,1.0,0.0,1.0,-1.5197105407714844,1.5197086334228516,1.8988140482179008e-06,1.1668579578399658,0.0,0.0,0.0,39.550418853759766,49.0,131.6046142578125,-0.0,302.4472045898437,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40484619140625,0.9990000128746032,0.3738003671169281,0.2852259874343872,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7341168522834778,0.1246146261692047,0.1182166114449501,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.8522611260414124,0.1973043829202652,0.1380261927843094,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995666503906,0.6857545971870422,0.1012953743338584,0.0964490100741386,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.7688116431236267,0.1437801122665405,0.6474335789680481,290.4039001464844,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6307983398437,290.4115600585937,1.0,0.2938008308410644,1.0,1.0,0.0,1.0,-1.5426578521728516,1.5426559448242188,1.952555294337799e-06,1.1849358081817627,0.0,0.0,0.0,40.513370513916016,52.0,131.79632568359375,-0.0,315.7304992675781,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.40484619140625,0.9990000128746032,0.3738003671169281,0.2852259874343872,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009704589844,0.7341168522834778,0.1246146261692047,0.1182166114449501,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4033203125,0.8522611260414124,0.1973043829202652,0.1380261927843094,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3995666503906,0.6857545971870422,0.1012953743338584,0.0964490100741386,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4018249511719,0.7688116431236267,0.1437801122665405,0.6474335789680481,290.4039001464844,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6307983398437,290.4115600585937,1.0,0.2938008308410644,1.0,1.0,0.0,1.0,-1.5426578521728516,1.5426559448242188,1.952555294337799e-06,1.1849358081817627,0.0,0.0,0.0,40.513370513916016,52.0,131.79632568359375,-0.0,315.7304992675781,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4524230957031,0.9990000128746032,0.3787453770637512,0.2870187759399414,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.7355850338935852,0.1262658536434173,0.1197311580181121,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.450927734375,0.8528258204460144,0.1989960074424743,0.1391779780387878,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471740722656,0.6866364479064941,0.1023571640253067,0.0974059328436851,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4494323730469,0.7694923877716064,0.1451194286346435,0.6532238125801086,290.45147705078125,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6410522460937,290.4591064453125,1.0,0.2962157726287842,1.0,1.0,0.0,1.0,-1.55610990524292,1.5561078786849976,1.984521759368363e-06,1.1955448389053345,0.0,0.0,0.0,41.074615478515625,52.0,131.94248962402344,-0.0,323.6729736328125,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.9990000128746032,0.3837957382202148,0.2889806926250458,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.496337890625,0.7371068596839905,0.1280269175767898,0.1213566213846206,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.49859619140625,0.8533567786216736,0.2007787227630615,0.1403984129428863,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4949035644531,0.6876412034034729,0.1035297140479087,0.0984749570488929,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49713134765625,0.7702129483222961,0.1465642005205154,0.6595236659049988,290.4991455078125,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6517028808594,290.5067443847656,1.0,0.2988397777080536,1.0,1.0,0.0,1.0,-1.5707273483276367,1.5707253217697144,2.0196409877826227e-06,1.2070776224136353,0.0,0.0,0.0,41.69216537475586,55.0,132.09996032714844,-0.0,332.46270751953125,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956115722656,0.9990000128746032,0.394166886806488,0.2934151589870453,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7402201890945435,0.1318411529064178,0.1248995885252952,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8542576432228088,0.204582393169403,0.1430164575576782,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6898913383483887,0.1061678379774093,0.1009068414568901,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7716779112815857,0.1497275382280349,0.6734351515769958,290.5947265625,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6736145019531,290.6021728515625,1.0,0.3046574890613556,1.0,1.0,0.0,1.0,-1.6030670404434204,1.6030648946762085,2.0987490643165074e-06,1.232598900794983,0.0,0.0,0.0,43.094383239746094,58.0,132.41116333007812,-0.0,352.5272521972656,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956115722656,0.9990000128746032,0.394166886806488,0.2934151589870453,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59197998046875,0.7402201890945435,0.1318411529064178,0.1248995885252952,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5941467285156,0.8542576432228088,0.204582393169403,0.1430164575576782,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.6898913383483887,0.1061678379774093,0.1009068414568901,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5927124023437,0.7716779112815857,0.1497275382280349,0.6734351515769958,290.5947265625,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6736145019531,290.6021728515625,1.0,0.3046574890613556,1.0,1.0,0.0,1.0,-1.6030670404434204,1.6030648946762085,2.0987490643165074e-06,1.232598900794983,0.0,0.0,0.0,43.094383239746094,58.0,132.41116333007812,-0.0,352.5272521972656,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4048526585102081,0.2984732985496521,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7433738112449646,0.1360053867101669,0.128788411617279,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8549439907073975,0.2086680382490158,0.1458412259817123,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6923680305480957,0.10915407538414,0.1036840006709098,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.7731236815452576,0.1532094180583953,0.6888550519943237,290.6905212402344,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6955871582031,290.6978454589844,1.0,0.3111491203308105,1.0,1.0,0.0,1.0,-1.639045238494873,1.6390429735183716,2.189030965382699e-06,1.260988712310791,0.0,0.0,0.0,44.7086067199707,61.0,132.68365478515625,-0.0,375.858642578125,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913757324219,0.9990000128746032,0.4048526585102081,0.2984732985496521,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878967285156,0.7433738112449646,0.1360053867101669,0.128788411617279,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68994140625,0.8549439907073975,0.2086680382490158,0.1458412259817123,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864624023437,0.6923680305480957,0.10915407538414,0.1036840006709098,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.7731236815452576,0.1532094180583953,0.6888550519943237,290.6905212402344,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6955871582031,290.6978454589844,1.0,0.3111491203308105,1.0,1.0,0.0,1.0,-1.639045238494873,1.6390429735183716,2.189030965382699e-06,1.260988712310791,0.0,0.0,0.0,44.7086067199707,61.0,132.68365478515625,-0.0,375.858642578125,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.787353515625,0.9990000128746032,0.4158278107643127,0.3040410578250885,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7465813755989075,0.1404912769794464,0.1329912543296814,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8554880619049072,0.2130109816789627,0.1488519608974456,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6950498223304749,0.1124569028615951,0.1067714616656303,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.7745727896690369,0.1569752097129821,0.7056013941764832,290.7864990234375,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7172241210937,290.793701171875,1.0,0.3182244300842285,1.0,1.0,0.0,1.0,-1.6782015562057495,1.678199291229248,2.2900017029314768e-06,1.2918720245361328,0.0,0.0,0.0,46.51603317260742,64.0,132.89996337890625,-0.0,402.4485168457031,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.787353515625,0.9990000128746032,0.4158278107643127,0.3040410578250885,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78399658203125,0.7465813755989075,0.1404912769794464,0.1329912543296814,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78594970703125,0.8554880619049072,0.2130109816789627,0.1488519608974456,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.6950498223304749,0.1124569028615951,0.1067714616656303,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.7745727896690369,0.1569752097129821,0.7056013941764832,290.7864990234375,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7172241210937,290.793701171875,1.0,0.3182244300842285,1.0,1.0,0.0,1.0,-1.6782015562057495,1.678199291229248,2.2900017029314768e-06,1.2918720245361328,0.0,0.0,0.0,46.51603317260742,64.0,132.89996337890625,-0.0,402.4485168457031,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4270857274532318,0.3099691271781921,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7499025464057922,0.145278975367546,0.1374856978654861,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8560039401054382,0.2175948917865753,0.1520347595214843,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6979683637619019,0.116053931415081,0.1101442798972129,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760990262031555,0.1610015332698822,0.7235494256019592,290.88262939453125,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7384338378906,290.8896789550781,1.0,0.3257955312728882,1.0,1.0,0.0,1.0,-1.7201358079910278,1.7201334238052368,2.401263373030816e-06,1.3249224424362185,0.0,0.0,0.0,48.4912109375,67.0,133.05816650390625,-0.0,432.2874450683594,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8834228515625,0.9990000128746032,0.4270857274532318,0.3099691271781921,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7499025464057922,0.145278975367546,0.1374856978654861,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.8560039401054382,0.2175948917865753,0.1520347595214843,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.6979683637619019,0.116053931415081,0.1101442798972129,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7760990262031555,0.1610015332698822,0.7235494256019592,290.88262939453125,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7384338378906,290.8896789550781,1.0,0.3257955312728882,1.0,1.0,0.0,1.0,-1.7201358079910278,1.7201334238052368,2.401263373030816e-06,1.3249224424362185,0.0,0.0,0.0,48.4912109375,67.0,133.05816650390625,-0.0,432.2874450683594,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9315185546875,0.9990000128746032,0.4328232705593109,0.3130271434783935,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283752441406,0.7516263723373413,0.1477831751108169,0.1398388594388961,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.93017578125,0.8562842607498169,0.2199749648571014,0.1536886096000671,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.927001953125,0.6995296478271484,0.1179593354463577,0.1119336709380149,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.92889404296875,0.776915431022644,0.1631088852882385,0.7329543232917786,290.93072509765625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7488708496094,290.93768310546875,1.0,0.3297461867332458,1.0,1.0,0.0,1.0,-1.7420567274093628,1.7420543432235718,2.4607081741123693e-06,1.3421874046325684,0.0,0.0,0.0,49.53495788574219,67.0,133.11679077148438,-0.0,448.4436950683594,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9796142578125,0.9990000128746032,0.438635379076004,0.3161223828792572,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.753406286239624,0.150359645485878,0.1422610282897949,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.978271484375,0.8565995693206787,0.2224128246307373,0.1553831696510315,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.7011687755584717,0.1199344396591186,0.113789826631546,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770202636719,0.7777832746505737,0.1652775704860687,0.7426377534866333,290.97882080078125,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7592163085937,290.9857177734375,1.0,0.3337959051132202,1.0,1.0,0.0,1.0,-1.764570951461792,1.764568328857422,2.522675913496641e-06,1.3599108457565308,0.0,0.0,0.0,50.61172866821289,70.0,133.16293334960938,-0.0,465.4314270019531,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4504925012588501,0.3223631680011749,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7571685910224915,0.1557280272245407,0.1473103016614914,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8573818802833557,0.2274609804153442,0.1588932275772094,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047028541564941,0.1240916922688484,0.1176997125148773,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.779711902141571,0.1697973757982254,0.762829065322876,291.0750732421875,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7796936035156,291.081787109375,1.0,0.3421663641929626,1.0,1.0,0.0,1.0,-1.8112785816192627,1.8112759590148928,2.6541758870735066e-06,1.3966491222381592,0.0,0.0,0.0,52.853607177734375,73.0,133.2222442626953,-0.0,501.9465942382813,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
