time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125880,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9990000128746032,0.4504925012588501,0.3223631680011749,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.7571685910224915,0.1557280272245407,0.1473103016614914,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.8573818802833557,0.2274609804153442,0.1588932275772094,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7047028541564941,0.1240916922688484,0.1176997125148773,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07330322265625,0.779711902141571,0.1697973757982254,0.762829065322876,291.0750732421875,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7796936035156,291.081787109375,1.0,0.3421663641929626,1.0,1.0,0.0,1.0,-1.8112785816192627,1.8112759590148928,2.6541758870735066e-06,1.3966491222381592,0.0,0.0,0.0,52.853607177734375,73.0,133.2222442626953,-0.0,501.9465942382813,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4626730978488922,0.3285702764987945,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7612521052360535,0.1613788157701492,0.1526269912719726,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.8584372401237488,0.2327357828617096,0.1625613421201706,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7086056470870972,0.1285194754600525,0.1218664422631263,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7819554805755615,0.1745562702417373,0.7840943932533264,291.1713256835937,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.80010986328125,291.1778564453125,1.0,0.3508551716804504,1.0,1.0,0.0,1.0,-1.860058307647705,1.860055446624756,2.795716227410594e-06,1.4349703788757324,0.0,0.0,0.0,55.194313049316406,76.0,133.24447631835938,-0.0,541.9095458984375,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.9990000128746032,0.4626730978488922,0.3285702764987945,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.7612521052360535,0.1613788157701492,0.1526269912719726,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.8584372401237488,0.2327357828617096,0.1625613421201706,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.7086056470870972,0.1285194754600525,0.1218664422631263,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.7819554805755615,0.1745562702417373,0.7840943932533264,291.1713256835937,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.80010986328125,291.1778564453125,1.0,0.3508551716804504,1.0,1.0,0.0,1.0,-1.860058307647705,1.860055446624756,2.795716227410594e-06,1.4349703788757324,0.0,0.0,0.0,55.194313049316406,76.0,133.24447631835938,-0.0,541.9095458984375,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9990000128746032,0.4751967787742615,0.3346463143825531,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7657080888748169,0.1673115044832229,0.1582093685865402,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.8598319292068481,0.2382374852895736,0.1663868576288223,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7127986550331116,0.1332164853811264,0.126287579536438,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7845690846443176,0.179554283618927,0.8064279556274414,291.2675476074219,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8205261230469,291.27392578125,1.0,0.3598257303237915,1.0,1.0,0.0,1.0,-1.91077721118927,1.9107742309570312,2.947390157714836e-06,1.474761724472046,0.0,0.0,0.0,57.61549758911133,79.0,133.23733520507812,-0.0,585.4464721679688,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682189941406,0.9990000128746032,0.4751967787742615,0.3346463143825531,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655639648437,0.7657080888748169,0.1673115044832229,0.1582093685865402,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.8598319292068481,0.2382374852895736,0.1663868576288223,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7127986550331116,0.1332164853811264,0.126287579536438,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.7845690846443176,0.179554283618927,0.8064279556274414,291.2675476074219,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.8205261230469,291.27392578125,1.0,0.3598257303237915,1.0,1.0,0.0,1.0,-1.91077721118927,1.9107742309570312,2.947390157714836e-06,1.474761724472046,0.0,0.0,0.0,57.61549758911133,79.0,133.23733520507812,-0.0,585.4464721679688,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.9990000128746032,0.4820329248905182,0.3378086984157562,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3169860839844,0.7682547569274902,0.1705956161022186,0.161299392580986,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3183898925781,0.8607342839241028,0.2412691563367843,0.1684944778680801,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157958984375,0.7151336073875427,0.1358352452516555,0.1287525594234466,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173217773437,0.7861316800117493,0.1823219954967498,0.8187934756278992,291.3189392089844,286.3117370605469,291.426513671875,286.0072326660156,291.423828125,297.8315124511719,291.3252258300781,1.0,0.3647219240665436,1.0,1.0,0.0,1.0,-1.9386234283447263,1.938620448112488,3.0325927582453005e-06,1.4965842962265017,0.9840975403785706,0.9840975403785706,0.0,58.93589019775391,79.0,133.22384643554688,-0.0,610.2138671875,1.0,283.1644592285156,287.4320373535156,288.6221008300781,288.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-5.9197426914395344e-21,-2.959871547668159e-21,-2.9598713457197672e-21,0.0,0.0,-0.0,3.115689833066426e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.779541015625,0.9990000128746032,0.483805775642395,0.3415016531944275,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9984130859375,0.7694038152694702,0.1721384227275848,0.1637911051511764,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8801574707031,0.8602532148361206,0.2417200207710266,0.1700479388236999,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1024780273437,0.7161849737167358,0.1370680034160614,0.1307502388954162,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9726257324219,0.7863669395446777,0.1832881718873977,0.8284680247306824,288.8323974609375,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8120422363281,288.37139892578125,1.0,0.3690000772476196,1.0,1.0,0.0,1.0,-1.961941719055176,1.961938619613648,3.105148380200262e-06,1.5149590969085691,0.9784223437309264,0.9784223437309264,0.0,60.269981384277344,82.0,9867.8603515625,-0.0,632.2072143554688,1.0,283.20196533203125,289.6138916015625,289.19732666015625,290.037109375,293.1499938964844,293.1499938964844,283.1499938964844,1495.78173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0384136848151683,1.0,0.0,0.0,0.8036985397338867,0.8037028312683105,5.604857022944999e-08,4.240272045135498,4.240262031555176,1.0002459021052346e-05,0.0,0.0,-0.0,3907.50439453125,0.0,16.545005798339844,1891.7177734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.626220703125,0.9990000128746032,0.4732905328273773,0.3570649623870849,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.7572618722915649,0.1693988144397735,0.1632294803857803,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66064453125,0.8443794250488281,0.235368013381958,0.1678585559129715,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323303222656,0.7045829892158508,0.1348338574171066,0.1303068846464157,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6895751953125,0.7724134922027588,0.1793932765722274,0.821840226650238,286.64453125,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.6828308105469,286.5013427734375,1.0,0.3729160130023956,1.0,1.0,0.0,1.0,-1.9688682556152344,1.968865156173706,3.127443278572173e-06,1.5207947492599487,0.9582477807998656,0.9582477807998656,0.0,63.68100738525391,82.0,11262.06640625,-0.0,648.9293823242188,1.0,283.1832275390625,286.47021484375,290.1888732910156,290.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,2511.594482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.206302598118782,1.0,0.0,0.0,1.0264575481414795,1.026459574699402,7.095753318253628e-08,4.265126705169678,4.265117168426514,9.792733180802315e-06,0.0,0.0,-0.0,3835.770751953125,0.0,33.44804000854492,1895.3284912109373,0.0,0.0,0.2617440223693847,1.0,0.0,3.0,1.0,0.0
12126360,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.9990000128746032,0.4603151679039001,0.379251480102539,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.738631546497345,0.1658000499010086,0.160328596830368,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.8212854862213135,0.2281553894281387,0.1631571948528289,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423522949219,0.685232937335968,0.1318858414888382,0.1279699504375457,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7511716485023499,0.1743319779634475,0.8021596670150757,285.9095153808594,286.1398620605469,291.5633239746094,286.05206298828125,291.5606689453125,297.5378723144531,285.8548278808594,1.0,0.3758812844753265,1.0,1.0,0.0,1.0,-1.959953546524048,1.9599504470825195,3.099806008322048e-06,1.5139933824539185,0.9495298862457277,0.9495298862457277,0.0,68.30103302001953,70.0,11843.4033203125,-0.0,657.4828491210938,1.0,283.16864013671875,285.570556640625,290.486572265625,291.3438720703125,293.1499938964844,293.1499938964844,283.1499938964844,3984.0537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730383813381195,1.0,0.0,0.0,1.2804614305496216,1.2804642915725708,1.0943237782612417e-07,4.265900611877441,4.265891075134277,9.786129339772742e-06,0.0,0.0,-0.0,3859.191162109375,0.0,65.02192687988281,1895.4339599609373,0.0,230.5538787841797,0.3266812562942505,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.9990000128746032,0.4474822878837585,0.3956380784511566,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55712890625,0.7244246006011963,0.1624818593263626,0.1570668667554855,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.8021136522293091,0.2217941880226135,0.1583377569913864,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.6700253486633301,0.1291182041168213,0.1253001689910888,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.7345675826072693,0.169355422258377,0.7793914675712585,285.5458068847656,286.11669921875,291.6136779785156,286.068359375,291.6109924316406,297.399658203125,285.5142517089844,1.0,0.3757847845554352,1.0,1.0,0.0,1.0,-1.9393919706344604,1.9393889904022217,3.0362616598722525e-06,1.4980826377868652,0.9419870972633362,0.9419870972633362,0.0,71.5518798828125,70.0,12289.0498046875,-0.0,652.4287109375,1.0,283.1586608886719,285.1440124511719,290.29364013671875,291.32550048828125,293.1499938964844,293.1499938964844,283.1499938964844,5907.19140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978437721729278,1.0,0.0,0.0,1.5490988492965698,1.5491031408309937,1.601231360837119e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3807.937744140625,0.0,115.37186431884766,1895.43701171875,0.0,500.3525085449219,0.389670580625534,1.0,0.0,3.0,1.0,0.0
12126480,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.995792269706726,0.4386410117149353,0.3992009162902832,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.7150424718856812,0.1602885127067566,0.1547883749008178,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589782714844,0.7891960144042969,0.2176679819822311,0.1550807952880859,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.6603533029556274,0.1272341161966323,0.123389795422554,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630676269531,0.723607063293457,0.1657916903495788,0.7623189091682434,285.3560485839844,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.31072998046875,285.3338623046875,1.0,0.3740527629852295,1.0,1.0,0.0,1.0,-1.91374945640564,1.9137464761734009,2.9583445666503394e-06,1.478442668914795,0.9349889755249025,0.9349889755249025,0.0,73.45744323730469,58.0,12480.7158203125,-0.0,639.3638305664062,1.0,283.154052734375,284.9214782714844,289.9974060058594,291.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,7559.39501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658508539199829,1.0,0.0,0.0,1.7419369220733645,1.741942286491394,2.024689109703104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.00244140625,0.0,164.36505126953125,1895.4371337890625,0.0,755.9031372070312,0.4396260678768158,1.0,0.0,3.0,1.0,0.0
12126540,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.984912097454071,0.4292970895767212,0.3880814015865326,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.706612765789032,0.1573456078767776,0.1514719575643539,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7773451209068298,0.2118429541587829,0.15033720433712,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6520432829856873,0.1245451495051384,0.1204413101077079,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7119103670120239,0.1602089256048202,0.7342163324356079,285.0882263183594,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2207336425781,285.0763854980469,1.0,0.3662422299385071,1.0,1.0,0.0,1.0,-1.8539090156555176,1.853906273841858,2.7789910745923407e-06,1.4311294555664062,0.9191349744796752,0.9191349744796752,0.0,73.307861328125,46.0,12638.513671875,-0.0,594.8564453125,1.0,283.15057373046875,284.60650634765625,289.388671875,290.45623779296875,293.1499938964844,293.1499938964844,283.1499938964844,11422.6416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176437139511108,1.0,0.0,0.0,2.1076879501342773,2.107695817947388,2.96418960488154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.676513671875,0.0,292.6958923339844,1895.4371337890625,0.0,1031.4017333984375,0.5292515754699707,1.0,0.0,3.0,1.0,0.0
12126600,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.984912097454071,0.4292970895767212,0.3880814015865326,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.706612765789032,0.1573456078767776,0.1514719575643539,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.7773451209068298,0.2118429541587829,0.15033720433712,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.6520432829856873,0.1245451495051384,0.1204413101077079,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7119103670120239,0.1602089256048202,0.7342163324356079,285.0882263183594,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2207336425781,285.0763854980469,1.0,0.3662422299385071,1.0,1.0,0.0,1.0,-1.8539090156555176,1.853906273841858,2.7789910745923407e-06,1.4311294555664062,0.9191349744796752,0.9191349744796752,0.0,73.307861328125,46.0,12638.513671875,-0.0,594.8564453125,1.0,283.15057373046875,284.60650634765625,289.388671875,290.45623779296875,293.1499938964844,293.1499938964844,283.1499938964844,11422.6416015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6176437139511108,1.0,0.0,0.0,2.1076879501342773,2.107695817947388,2.96418960488154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.676513671875,0.0,292.6958923339844,1895.4371337890625,0.0,1031.4017333984375,0.5292515754699707,1.0,0.0,3.0,1.0,0.0
12126660,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9980228543281556,0.4265716671943664,0.3843733370304107,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7185222506523132,0.1563983559608459,0.1499184370040893,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7886736989021301,0.2088684290647506,0.147669181227684,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6625275611877441,0.1234814301133155,0.118850328028202,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7202394008636475,0.1570611745119094,0.7165286540985107,284.95330810546875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1949157714844,284.9473571777344,1.0,0.355904221534729,1.0,1.0,0.0,1.0,-1.821202039718628,1.8211994171142576,2.6837492441700306e-06,1.4052889347076416,0.9024850130081176,0.9024850130081176,0.0,66.83342742919922,34.0,12765.560546875,-0.0,551.7881469726562,1.0,283.1500549316406,284.44195556640625,289.0662841796875,290.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,15118.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59761643409729,1.0,0.0,0.0,2.380749464035034,2.3807597160339355,3.78199359829523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.72119140625,0.0,424.4893493652344,1895.4371337890625,0.0,915.6149291992188,0.5964895486831665,1.0,0.0,3.0,1.0,0.0
12126720,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.9980228543281556,0.4265716671943664,0.3843733370304107,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.7185222506523132,0.1563983559608459,0.1499184370040893,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.7886736989021301,0.2088684290647506,0.147669181227684,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.6625275611877441,0.1234814301133155,0.118850328028202,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.7202394008636475,0.1570611745119094,0.7165286540985107,284.95330810546875,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1949157714844,284.9473571777344,1.0,0.355904221534729,1.0,1.0,0.0,1.0,-1.821202039718628,1.8211994171142576,2.6837492441700306e-06,1.4052889347076416,0.9024850130081176,0.9024850130081176,0.0,66.83342742919922,34.0,12765.560546875,-0.0,551.7881469726562,1.0,283.1500549316406,284.44195556640625,289.0662841796875,290.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,15118.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59761643409729,1.0,0.0,0.0,2.380749464035034,2.3807597160339355,3.78199359829523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.72119140625,0.0,424.4893493652344,1895.4371337890625,0.0,915.6149291992188,0.5964895486831665,1.0,0.0,3.0,1.0,0.0
12126780,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.4293403923511505,0.3599506616592407,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7349753975868225,0.1567681729793548,0.1497529000043869,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.806355357170105,0.2074863165616989,0.1462952494621276,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6791136860847473,0.123547613620758,0.1184325367212295,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7338686585426331,0.1555284857749939,0.706906259059906,284.8731994628906,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2059631347656,284.8687744140625,1.0,0.3433335721492767,1.0,1.0,0.0,1.0,-1.778008222579956,1.778005599975586,2.561387418609229e-06,1.371472716331482,0.8852797746658325,0.8852797746658325,0.0,59.72152328491211,25.0,12756.5830078125,-0.0,501.3704833984375,1.0,283.1499938964844,284.34112548828125,288.99346923828125,289.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18418.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559180498123169,1.0,0.0,0.0,2.573667049407959,2.573678970336914,4.419753736328858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.76318359375,0.0,540.2281494140625,1895.4371337890625,0.0,725.941162109375,0.6384995579719543,1.0,0.0,3.0,1.0,0.0
12126840,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9990000128746032,0.4293403923511505,0.3599506616592407,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7349753975868225,0.1567681729793548,0.1497529000043869,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.806355357170105,0.2074863165616989,0.1462952494621276,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6791136860847473,0.123547613620758,0.1184325367212295,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7338686585426331,0.1555284857749939,0.706906259059906,284.8731994628906,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2059631347656,284.8687744140625,1.0,0.3433335721492767,1.0,1.0,0.0,1.0,-1.778008222579956,1.778005599975586,2.561387418609229e-06,1.371472716331482,0.8852797746658325,0.8852797746658325,0.0,59.72152328491211,25.0,12756.5830078125,-0.0,501.3704833984375,1.0,283.1499938964844,284.34112548828125,288.99346923828125,289.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18418.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559180498123169,1.0,0.0,0.0,2.573667049407959,2.573678970336914,4.419753736328858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.76318359375,0.0,540.2281494140625,1895.4371337890625,0.0,725.941162109375,0.6384995579719543,1.0,0.0,3.0,1.0,0.0
12126900,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9990000128746032,0.4336379766464233,0.3443385362625122,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7456514239311218,0.1573066413402557,0.1500264704227447,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8173691630363464,0.2071754932403564,0.1459007412195205,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6901386976242065,0.1238984838128089,0.1185387149453163,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.7431905269622803,0.1552217006683349,0.7042412757873535,284.8514099121094,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.22491455078125,284.8487548828125,1.0,0.3367857038974762,1.0,1.0,0.0,1.0,-1.7560425996780396,1.756040096282959,2.5002905204019044e-06,1.3541319370269775,0.876849353313446,0.876849353313446,0.0,55.9694709777832,25.0,12699.38671875,-0.0,476.1733093261719,1.0,283.1499938964844,284.3169860839844,289.010498046875,289.9120483398437,293.1499938964844,293.1499938964844,283.1499938964844,19382.541015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417128801345825,1.0,0.0,0.0,2.609468936920166,2.6094815731048584,4.543574334547884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.9326171875,0.0,565.4850463867188,1895.4371337890625,0.0,652.893310546875,0.6501904726028442,1.0,0.0,3.0,1.0,0.0
12126960,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9990000128746032,0.4393962621688843,0.3274092972278595,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7586181163787842,0.1580361723899841,0.1504932194948196,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.8298921585083008,0.2070595324039459,0.1456547677516937,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.7032004594802856,0.1244253814220428,0.1188209950923919,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7547720074653625,0.1551842242479324,0.7028374075889587,284.83544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2530517578125,284.8333435058594,1.0,0.3300874233245849,1.0,1.0,0.0,1.0,-1.734633207321167,1.7346307039260864,2.4415905954811024e-06,1.3372223377227783,0.8679783940315247,0.8679783940315247,0.0,52.125431060791016,28.0,12646.591796875,-0.0,451.6121215820313,1.0,283.1499938964844,284.2979736328125,289.046875,289.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,20284.2109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275300741195679,1.0,0.0,0.0,2.6393978595733643,2.6394104957580566,4.64839530422978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.052001953125,0.0,587.6254272460938,1895.4371337890625,0.0,599.00390625,0.6549779176712036,1.0,0.0,3.0,1.0,0.0
12127020,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9990000128746032,0.4531365036964416,0.3010098040103912,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.7829276919364929,0.1599758267402649,0.1519829779863357,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8520866632461548,0.2073012888431549,0.145572155714035,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.7251937389373779,0.1259301155805587,0.1199095547199249,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.7764917016029358,0.155807539820671,0.7036838531494141,284.82965087890625,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3236694335937,284.8298645019531,1.0,0.3211081922054291,1.0,1.0,0.0,1.0,-1.7069348096847534,1.7069324254989624,2.3666325432714075e-06,1.315121054649353,0.850982129573822,0.850982129573822,0.0,46.600616455078125,31.0,12586.826171875,-0.0,419.057373046875,1.0,283.1499938964844,284.29302978515625,289.1407470703125,290.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,21185.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100833177566528,1.0,0.0,0.0,2.6314566135406494,2.6314697265625,4.620466427240899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.1689453125,0.0,587.8561401367188,1895.4371337890625,0.0,538.8406372070312,0.6538347005844116,1.0,0.0,3.0,1.0,0.0
12127080,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9990000128746032,0.4531365036964416,0.3010098040103912,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.7829276919364929,0.1599758267402649,0.1519829779863357,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.8520866632461548,0.2073012888431549,0.145572155714035,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.7251937389373779,0.1259301155805587,0.1199095547199249,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.7764917016029358,0.155807539820671,0.7036838531494141,284.82965087890625,286.1254577636719,292.1233215332031,286.2268981933594,292.1202697753906,297.3236694335937,284.8298645019531,1.0,0.3211081922054291,1.0,1.0,0.0,1.0,-1.7069348096847534,1.7069324254989624,2.3666325432714075e-06,1.315121054649353,0.850982129573822,0.850982129573822,0.0,46.600616455078125,31.0,12586.826171875,-0.0,419.057373046875,1.0,283.1499938964844,284.29302978515625,289.1407470703125,290.01666259765625,293.1499938964844,293.1499938964844,283.1499938964844,21185.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100833177566528,1.0,0.0,0.0,2.6314566135406494,2.6314697265625,4.620466427240899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.1689453125,0.0,587.8561401367188,1895.4371337890625,0.0,538.8406372070312,0.6538347005844116,1.0,0.0,3.0,1.0,0.0
12127140,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.4673954546451568,0.2807631492614746,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8055482506752014,0.1624208241701126,0.1540432423353195,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8725876808166504,0.2080330103635788,0.1459005326032638,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7441272139549255,0.1279083341360092,0.1215370073914527,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.796979546546936,0.157134011387825,0.7082585096359253,284.8494567871094,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3961181640625,284.8512268066406,1.0,0.3154080808162689,1.0,1.0,0.0,1.0,-1.6929328441619873,1.6929304599761963,2.329176368220942e-06,1.303858518600464,0.8346524238586426,0.8346524238586426,0.0,42.80485916137695,49.0,12590.748046875,-0.0,400.080322265625,1.0,283.1499938964844,284.3160705566406,289.228759765625,290.1073913574219,293.1499938964844,293.1499938964844,283.1499938964844,21377.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052056908607483,1.0,0.0,0.0,2.575945377349853,2.575958013534546,4.427582211974368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.618896484375,0.0,557.115966796875,1895.4371337890625,0.0,523.15087890625,0.6412978172302246,1.0,0.0,3.0,1.0,0.0
12127200,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9990000128746032,0.4673954546451568,0.2807631492614746,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8055482506752014,0.1624208241701126,0.1540432423353195,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8725876808166504,0.2080330103635788,0.1459005326032638,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7441272139549255,0.1279083341360092,0.1215370073914527,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.796979546546936,0.157134011387825,0.7082585096359253,284.8494567871094,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3961181640625,284.8512268066406,1.0,0.3154080808162689,1.0,1.0,0.0,1.0,-1.6929328441619873,1.6929304599761963,2.329176368220942e-06,1.303858518600464,0.8346524238586426,0.8346524238586426,0.0,42.80485916137695,49.0,12590.748046875,-0.0,400.080322265625,1.0,283.1499938964844,284.3160705566406,289.228759765625,290.1073913574219,293.1499938964844,293.1499938964844,283.1499938964844,21377.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052056908607483,1.0,0.0,0.0,2.575945377349853,2.575958013534546,4.427582211974368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.618896484375,0.0,557.115966796875,1895.4371337890625,0.0,523.15087890625,0.6412978172302246,1.0,0.0,3.0,1.0,0.0
12127260,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.4796862602233886,0.2805833220481872,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8102576732635498,0.1652813553810119,0.1566486805677414,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8742350339889526,0.2091749757528305,0.1466243267059326,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7484230399131775,0.1302768290042877,0.1236849203705787,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8000932931900024,0.1589457094669342,0.7158966064453125,284.8966369628906,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45465087890625,284.90093994140625,1.0,0.3184629380702972,1.0,1.0,0.0,1.0,-1.708441138267517,1.708438754081726,2.369882622588193e-06,1.3156859874725342,0.8193862438201904,0.8193862438201904,0.0,43.09622573852539,67.0,12754.892578125,-0.0,409.7442321777344,1.0,283.1499938964844,284.3683776855469,289.2938537597656,290.1843566894531,293.1499938964844,293.1499938964844,283.1499938964844,21069.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079003572463989,1.0,0.0,0.0,2.491419792175293,2.491431713104248,4.141781460020866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.7822265625,0.0,509.5267639160156,1895.4371337890625,0.0,531.760009765625,0.6217665076255798,1.0,0.0,3.0,1.0,0.0
12127320,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.4796862602233886,0.2805833220481872,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8102576732635498,0.1652813553810119,0.1566486805677414,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8742350339889526,0.2091749757528305,0.1466243267059326,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7484230399131775,0.1302768290042877,0.1236849203705787,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8000932931900024,0.1589457094669342,0.7158966064453125,284.8966369628906,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.45465087890625,284.90093994140625,1.0,0.3184629380702972,1.0,1.0,0.0,1.0,-1.708441138267517,1.708438754081726,2.369882622588193e-06,1.3156859874725342,0.8193862438201904,0.8193862438201904,0.0,43.09622573852539,67.0,12754.892578125,-0.0,409.7442321777344,1.0,283.1499938964844,284.3683776855469,289.2938537597656,290.1843566894531,293.1499938964844,293.1499938964844,283.1499938964844,21069.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079003572463989,1.0,0.0,0.0,2.491419792175293,2.491431713104248,4.141781460020866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.7822265625,0.0,509.5267639160156,1895.4371337890625,0.0,531.760009765625,0.6217665076255798,1.0,0.0,3.0,1.0,0.0
12127380,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.487107515335083,0.2982955276966095,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7988244295120239,0.1684682965278625,0.159705564379692,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8586462736129761,0.2106668055057525,0.1476922482252121,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.738921582698822,0.1329513639211654,0.126263752579689,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7870094180107117,0.1609714925289154,0.7253789901733398,284.9732360839844,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4772033691406,284.9792785644531,1.0,0.3283467590808868,1.0,1.0,0.0,1.0,-1.7491285800933838,1.7491260766983032,2.4796997877274407e-06,1.3474628925323486,0.8056684732437134,0.8056684732437134,0.0,47.01459503173828,85.0,13068.1005859375,-0.0,445.2266845703125,1.0,283.1499938964844,284.448486328125,289.3421630859375,290.2519836425781,293.1499938964844,293.1499938964844,283.1499938964844,20408.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147160887718201,1.0,0.0,0.0,2.3912193775177,2.391230583190918,3.815330558154528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.6640625,0.0,455.3902893066406,1895.4371337890625,0.0,554.1886596679688,0.6013544797897339,1.0,0.0,3.0,1.0,0.0
12127440,297.6180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.487107515335083,0.2982955276966095,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7988244295120239,0.1684682965278625,0.159705564379692,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8586462736129761,0.2106668055057525,0.1476922482252121,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.738921582698822,0.1329513639211654,0.126263752579689,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7870094180107117,0.1609714925289154,0.7253789901733398,284.9732360839844,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4772033691406,284.9792785644531,1.0,0.3283467590808868,1.0,1.0,0.0,1.0,-1.7491285800933838,1.7491260766983032,2.4796997877274407e-06,1.3474628925323486,0.8056684732437134,0.8056684732437134,0.0,47.01459503173828,85.0,13068.1005859375,-0.0,445.2266845703125,1.0,283.1499938964844,284.448486328125,289.3421630859375,290.2519836425781,293.1499938964844,293.1499938964844,283.1499938964844,20408.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147160887718201,1.0,0.0,0.0,2.3912193775177,2.391230583190918,3.815330558154528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.6640625,0.0,455.3902893066406,1895.4371337890625,0.0,554.1886596679688,0.6013544797897339,1.0,0.0,3.0,1.0,0.0
12127500,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.4889364242553711,0.3124148547649383,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7890511751174927,0.1701551526784896,0.1613714843988418,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8470643162727356,0.2115211188793182,0.1483374983072281,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7309566736221313,0.1343790590763092,0.1276866495609283,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7765321731567383,0.1619993299245834,0.7304583191871643,285.0165405273437,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.474609375,285.0229797363281,1.0,0.3353718817234039,1.0,1.0,0.0,1.0,-1.7766586542129517,1.7766560316085815,2.55579129770922e-06,1.3690102100372314,0.799588680267334,0.799588680267334,0.0,50.180938720703125,85.0,13275.5400390625,-0.0,471.6631164550781,1.0,283.1499938964844,284.4914245605469,289.363037109375,290.2850952148437,293.1499938964844,293.1499938964844,283.1499938964844,20219.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191771984100342,1.0,0.0,0.0,2.350717306137085,2.350728273391724,3.687178775635402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.00732421875,0.0,435.0333862304688,1895.4371337890625,0.0,569.390380859375,0.5922181010246277,1.0,0.0,3.0,1.0,0.0
12127560,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9990000128746032,0.4895626008510589,0.3293476104736328,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7777988314628601,0.1718954592943191,0.1631160229444503,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8343256711959839,0.2124355435371399,0.149046704173088,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7217122912406921,0.1358554810285568,0.1291854977607727,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.7646883130073547,0.1630174666643142,0.7356435656547546,285.062744140625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4638061523437,285.0694580078125,1.0,0.3435445427894592,1.0,1.0,0.0,1.0,-1.807957887649536,1.807955265045166,2.644000460350071e-06,1.393514633178711,0.7936077117919922,0.7936077117919922,0.0,54.11041259765625,88.0,13507.71484375,-0.0,503.6566162109375,1.0,283.1499938964844,284.53631591796875,289.3824768066406,290.3181457519531,293.1499938964844,293.1499938964844,283.1499938964844,20026.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241918563842773,1.0,0.0,0.0,2.314002275466919,2.3140130043029785,3.57290048214054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.0478515625,0.0,417.0228576660156,1895.4371337890625,0.0,586.9859008789062,0.5839177370071411,1.0,0.0,3.0,1.0,0.0
12127620,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.9990000128746032,0.4891004860401153,0.3561239540576935,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7631696462631226,0.1754923164844513,0.1666894853115081,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.816757082939148,0.2143920660018921,0.1505377292633056,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7089141607284546,0.1389056146144867,0.1322510838508606,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7487267255783081,0.16500324010849,0.7456133365631104,285.1531677246094,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.431396484375,285.1590576171875,1.0,0.3567599654197693,1.0,1.0,0.0,1.0,-1.8618525266647337,1.861849665641785,2.800283482429222e-06,1.435855746269226,0.783198893070221,0.783198893070221,0.0,60.811180114746094,91.0,13927.8955078125,-0.0,560.9493408203125,1.0,283.1499938964844,284.6224670410156,289.4168701171875,290.38043212890625,293.1499938964844,293.1499938964844,283.1499938964844,19719.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353508591651917,1.0,0.0,0.0,2.248201370239258,2.248211622238159,3.3725919479365984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.01025390625,0.0,386.20989990234375,1895.4371337890625,0.0,628.1425170898438,0.569121241569519,1.0,0.0,3.0,1.0,0.0
12127680,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.9990000128746032,0.4891004860401153,0.3561239540576935,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.7631696462631226,0.1754923164844513,0.1666894853115081,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.816757082939148,0.2143920660018921,0.1505377292633056,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7089141607284546,0.1389056146144867,0.1322510838508606,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.7487267255783081,0.16500324010849,0.7456133365631104,285.1531677246094,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.431396484375,285.1590576171875,1.0,0.3567599654197693,1.0,1.0,0.0,1.0,-1.8618525266647337,1.861849665641785,2.800283482429222e-06,1.435855746269226,0.783198893070221,0.783198893070221,0.0,60.811180114746094,91.0,13927.8955078125,-0.0,560.9493408203125,1.0,283.1499938964844,284.6224670410156,289.4168701171875,290.38043212890625,293.1499938964844,293.1499938964844,283.1499938964844,19719.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353508591651917,1.0,0.0,0.0,2.248201370239258,2.248211622238159,3.3725919479365984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.01025390625,0.0,386.20989990234375,1895.4371337890625,0.0,628.1425170898438,0.569121241569519,1.0,0.0,3.0,1.0,0.0
12127740,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9990000128746032,0.488503634929657,0.3782272934913635,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.753653883934021,0.1792423129081726,0.1703824251890182,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.8034754395484924,0.2165053039789199,0.1521216779947281,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.699830949306488,0.1420837044715881,0.135412648320198,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7377256751060486,0.1670253425836563,0.7554873824119568,285.2375183105469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4035339355469,285.24298095703125,1.0,0.3685429990291595,1.0,1.0,0.0,1.0,-1.910386562347412,1.910383582115173,2.945372898466303e-06,1.4738702774047852,0.7743344306945801,0.7743344306945801,0.0,66.79322814941406,94.0,14314.3818359375,-0.0,615.017822265625,1.0,283.1499938964844,284.7027893066406,289.4427490234375,290.4320373535156,293.1499938964844,293.1499938964844,283.1499938964844,19462.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546527624130249,1.0,0.0,0.0,2.192004442214966,2.192014217376709,3.20609416348816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.389404296875,0.0,361.1843872070313,1895.4371337890625,0.0,672.269287109375,0.5565213561058044,1.0,0.0,3.0,1.0,0.0
