time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127800,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9990000128746032,0.488503634929657,0.3782272934913635,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.753653883934021,0.1792423129081726,0.1703824251890182,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2367858886719,0.8034754395484924,0.2165053039789199,0.1521216779947281,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351379394531,0.699830949306488,0.1420837044715881,0.135412648320198,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.7377256751060486,0.1670253425836563,0.7554873824119568,285.2375183105469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4035339355469,285.24298095703125,1.0,0.3685429990291595,1.0,1.0,0.0,1.0,-1.910386562347412,1.910383582115173,2.945372898466303e-06,1.4738702774047852,0.7743344306945801,0.7743344306945801,0.0,66.79322814941406,94.0,14314.3818359375,-0.0,615.017822265625,1.0,283.1499938964844,284.7027893066406,289.4427490234375,290.4320373535156,293.1499938964844,293.1499938964844,283.1499938964844,19462.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.546527624130249,1.0,0.0,0.0,2.192004442214966,2.192014217376709,3.20609416348816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.389404296875,0.0,361.1843872070313,1895.4371337890625,0.0,672.269287109375,0.5565213561058044,1.0,0.0,3.0,1.0,0.0
12127860,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.9990000128746032,0.4881960451602936,0.3968165814876556,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7474384903907776,0.1831492185592651,0.1742005497217178,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.7933374047279358,0.218772605061531,0.1537971943616867,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31573486328125,0.693845272064209,0.1453911364078521,0.1386741995811462,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.7299004793167114,0.1691672354936599,0.7657209038734436,285.3179626464844,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3832397460937,285.32305908203125,1.0,0.3791618943214416,1.0,1.0,0.0,1.0,-1.9555137157440183,1.95551073551178,3.083970113948453e-06,1.5091544389724731,0.7670331001281738,0.7670331001281738,0.0,72.18399047851562,82.0,14683.2900390625,-0.0,666.99560546875,1.0,283.1499938964844,284.7787475585937,289.4632568359375,290.4759521484375,293.1499938964844,293.1499938964844,283.1499938964844,19232.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566650629043579,1.0,0.0,0.0,2.1444647312164307,2.1444742679595947,3.068535932015948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.802001953125,0.0,340.8524780273437,1895.4371337890625,0.0,714.9459228515625,0.5458655953407288,1.0,0.0,3.0,1.0,0.0
12127920,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.9990000128746032,0.4881960451602936,0.3968165814876556,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.316650390625,0.7474384903907776,0.1831492185592651,0.1742005497217178,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.7933374047279358,0.218772605061531,0.1537971943616867,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31573486328125,0.693845272064209,0.1453911364078521,0.1386741995811462,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.7299004793167114,0.1691672354936599,0.7657209038734436,285.3179626464844,285.9388122558594,292.77667236328125,286.41278076171875,292.77398681640625,297.3832397460937,285.32305908203125,1.0,0.3791618943214416,1.0,1.0,0.0,1.0,-1.9555137157440183,1.95551073551178,3.083970113948453e-06,1.5091544389724731,0.7670331001281738,0.7670331001281738,0.0,72.18399047851562,82.0,14683.2900390625,-0.0,666.99560546875,1.0,283.1499938964844,284.7787475585937,289.4632568359375,290.4759521484375,293.1499938964844,293.1499938964844,283.1499938964844,19232.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566650629043579,1.0,0.0,0.0,2.1444647312164307,2.1444742679595947,3.068535932015948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.802001953125,0.0,340.8524780273437,1895.4371337890625,0.0,714.9459228515625,0.5458655953407288,1.0,0.0,3.0,1.0,0.0
12127980,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9990000128746032,0.4897796213626861,0.3996278047561645,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.7509303689002991,0.1871919780969619,0.1780121922492981,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.7943492531776428,0.2211658507585525,0.1554629057645797,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.6977918744087219,0.1488062739372253,0.1419024169445037,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.7312830686569214,0.1714503914117813,0.7758966684341431,285.3856811523437,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3774719238281,285.3893127441406,1.0,0.3831179440021515,1.0,1.0,0.0,1.0,-1.9815826416015625,1.9815794229507449,3.1661575121688657e-06,1.529863357543945,0.7611374855041504,0.7611374855041504,0.0,73.5207290649414,70.0,14950.25,-0.0,692.0182495117188,1.0,283.1499938964844,284.841796875,289.4813537597656,290.51348876953125,293.1499938964844,293.1499938964844,283.1499938964844,19026.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565446674823761,1.0,0.0,0.0,2.104854345321656,2.10486364364624,2.956225273464952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.184814453125,0.0,324.4568786621094,1895.4371337890625,0.0,754.0537719726562,0.5369750261306763,1.0,0.0,3.0,1.0,0.0
12128040,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.9990000128746032,0.4897796213626861,0.3996278047561645,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847351074219,0.7509303689002991,0.1871919780969619,0.1780121922492981,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.7943492531776428,0.2211658507585525,0.1554629057645797,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.6977918744087219,0.1488062739372253,0.1419024169445037,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.7312830686569214,0.1714503914117813,0.7758966684341431,285.3856811523437,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3774719238281,285.3893127441406,1.0,0.3831179440021515,1.0,1.0,0.0,1.0,-1.9815826416015625,1.9815794229507449,3.1661575121688657e-06,1.529863357543945,0.7611374855041504,0.7611374855041504,0.0,73.5207290649414,70.0,14950.25,-0.0,692.0182495117188,1.0,283.1499938964844,284.841796875,289.4813537597656,290.51348876953125,293.1499938964844,293.1499938964844,283.1499938964844,19026.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565446674823761,1.0,0.0,0.0,2.104854345321656,2.10486364364624,2.956225273464952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.184814453125,0.0,324.4568786621094,1895.4371337890625,0.0,754.0537719726562,0.5369750261306763,1.0,0.0,3.0,1.0,0.0
12128100,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.9990000128746032,0.492127001285553,0.3958942294120788,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122314453125,0.7558108568191528,0.1892663985490799,0.179918572306633,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41259765625,0.7983673214912415,0.2224070280790329,0.1562913805246353,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.7029116153717041,0.1505576819181442,0.1435080766677856,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.7349054217338562,0.172666996717453,0.7810577750205994,285.4130554199219,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3838806152344,285.416259765625,1.0,0.3832296431064605,1.0,1.0,0.0,1.0,-1.9885141849517824,1.9885109663009644,3.188299842804554e-06,1.5354276895523071,0.7587613463401794,0.7587613463401794,0.0,72.82339477539062,70.0,15047.1220703125,-0.0,695.2044067382812,1.0,283.1499938964844,284.86767578125,289.4888916015625,290.5283508300781,293.1499938964844,293.1499938964844,283.1499938964844,18943.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691017508506775,1.0,0.0,0.0,2.087435245513916,2.087444305419922,2.90749795794909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.363037109375,0.0,317.4552001953125,1895.4371337890625,0.0,770.93701171875,0.5330820679664612,1.0,0.0,3.0,1.0,0.0
12128160,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.9990000128746032,0.4955781996250152,0.3893589675426483,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.7625988125801086,0.19137804210186,0.1818343251943588,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366149902344,0.8043929934501648,0.2236780077219009,0.1571220308542251,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.7098023891448975,0.152340218424797,0.14511738717556,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.7402649521827698,0.1739435791969299,0.7863537669181824,285.43701171875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3961181640625,285.4397888183594,1.0,0.3823113143444061,1.0,1.0,0.0,1.0,-1.9922608137130733,1.992257595062256,3.2003827072912827e-06,1.5384880304336548,0.7564261555671692,0.7564261555671692,0.0,71.40359497070312,73.0,15127.0478515625,-0.0,693.3947143554688,1.0,283.1499938964844,284.8902282714844,289.4957275390625,290.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,18844.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721829533576965,1.0,0.0,0.0,2.072202444076538,2.072211503982544,2.8652183914346097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.691162109375,0.0,311.305419921875,1895.4371337890625,0.0,785.4523315429688,0.5296361446380615,1.0,0.0,3.0,1.0,0.0
12128220,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.9990000128746032,0.5041961073875427,0.3823727667331695,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851989746094,0.7728531956672668,0.1957438886165619,0.1858463883399963,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.8123088479042053,0.2263386398553848,0.1589002460241317,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.7194544076919556,0.1560274213552475,0.1484986692667007,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.7479963898658752,0.1767094582319259,0.7981233596801758,285.4859313964844,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4295349121094,285.4891662597656,1.0,0.3837224841117859,1.0,1.0,0.0,1.0,-2.009008884429932,2.009005784988404,3.253886234233505e-06,1.5516271591186523,0.7529907822608948,0.7529907822608948,0.0,70.24177551269531,76.0,15337.611328125,-0.0,702.9494018554688,1.0,283.1499938964844,284.9364624023437,289.5101318359375,290.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18674.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768683552742004,1.0,0.0,0.0,2.0460197925567627,2.046028614044189,2.793270539314108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.8916015625,0.0,300.9249267578125,1895.4371337890625,0.0,808.0289306640625,0.5237174034118652,1.0,0.0,3.0,1.0,0.0
12128280,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.9990000128746032,0.5041961073875427,0.3823727667331695,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851989746094,0.7728531956672668,0.1957438886165619,0.1858463883399963,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855041503906,0.8123088479042053,0.2263386398553848,0.1589002460241317,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4846496582031,0.7194544076919556,0.1560274213552475,0.1484986692667007,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.7479963898658752,0.1767094582319259,0.7981233596801758,285.4859313964844,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.4295349121094,285.4891662597656,1.0,0.3837224841117859,1.0,1.0,0.0,1.0,-2.009008884429932,2.009005784988404,3.253886234233505e-06,1.5516271591186523,0.7529907822608948,0.7529907822608948,0.0,70.24177551269531,76.0,15337.611328125,-0.0,702.9494018554688,1.0,283.1499938964844,284.9364624023437,289.5101318359375,290.56646728515625,293.1499938964844,293.1499938964844,283.1499938964844,18674.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768683552742004,1.0,0.0,0.0,2.0460197925567627,2.046028614044189,2.793270539314108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.8916015625,0.0,300.9249267578125,1895.4371337890625,0.0,808.0289306640625,0.5237174034118652,1.0,0.0,3.0,1.0,0.0
12128340,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.9990000128746032,0.5130355954170227,0.3789267838001251,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.7811623811721802,0.2002893239259719,0.1900635957717895,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.8177777528762817,0.229152113199234,0.1608104556798935,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.7268341183662415,0.1598608642816543,0.1520553082227707,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7540861964225769,0.1797036230564117,0.8111510276794434,285.53863525390625,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4617614746094,285.5419311523437,1.0,0.3866439461708069,1.0,1.0,0.0,1.0,-2.032142400741577,2.0321390628814697,3.3287126370851183e-06,1.5698579549789429,0.7510078549385071,0.7510078549385071,0.0,70.0764389038086,79.0,15597.1162109375,-0.0,721.3341674804688,1.0,283.1499938964844,284.9842529296875,289.5309753417969,290.6002502441406,293.1499938964844,293.1499938964844,283.1499938964844,18502.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809478163719177,1.0,0.0,0.0,2.0264997482299805,2.026508331298828,2.740226534569956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.09814453125,0.0,293.1554260253906,1895.4371337890625,0.0,828.18994140625,0.5192297697067261,1.0,0.0,3.0,1.0,0.0
12128400,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.9990000128746032,0.5130355954170227,0.3789267838001251,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.7811623811721802,0.2002893239259719,0.1900635957717895,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53814697265625,0.8177777528762817,0.229152113199234,0.1608104556798935,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373229980469,0.7268341183662415,0.1598608642816543,0.1520553082227707,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7540861964225769,0.1797036230564117,0.8111510276794434,285.53863525390625,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.4617614746094,285.5419311523437,1.0,0.3866439461708069,1.0,1.0,0.0,1.0,-2.032142400741577,2.0321390628814697,3.3287126370851183e-06,1.5698579549789429,0.7510078549385071,0.7510078549385071,0.0,70.0764389038086,79.0,15597.1162109375,-0.0,721.3341674804688,1.0,283.1499938964844,284.9842529296875,289.5309753417969,290.6002502441406,293.1499938964844,293.1499938964844,283.1499938964844,18502.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809478163719177,1.0,0.0,0.0,2.0264997482299805,2.026508331298828,2.740226534569956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.09814453125,0.0,293.1554260253906,1895.4371337890625,0.0,828.18994140625,0.5192297697067261,1.0,0.0,3.0,1.0,0.0
12128460,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.9990000128746032,0.521268367767334,0.3785535991191864,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.7873029708862305,0.2046569287776947,0.1942731738090515,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8210396766662598,0.2317728400230407,0.1627011895179748,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.7321934700012207,0.1634763181209564,0.1555691808462143,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.7582539319992065,0.1825140863656997,0.8241804838180542,285.59234619140625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4863586425781,285.5956420898437,1.0,0.3907235562801361,1.0,1.0,0.0,1.0,-2.058887243270874,2.0588836669921875,3.416404979361687e-06,1.5909525156021118,0.7505914568901062,0.7505914568901062,0.0,70.71156311035156,82.0,15895.388671875,-0.0,745.9352416992188,1.0,283.1499938964844,285.0313720703125,289.5588073730469,290.6434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18326.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852288007736206,1.0,0.0,0.0,2.013831853866577,2.013840436935425,2.7060747243012884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.895263671875,0.0,287.91632080078125,1895.4371337890625,0.0,849.8601684570312,0.5162034034729004,1.0,0.0,3.0,1.0,0.0
12128520,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5927429199219,0.9990000128746032,0.521268367767334,0.3785535991191864,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.7873029708862305,0.2046569287776947,0.1942731738090515,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5918884277344,0.8210396766662598,0.2317728400230407,0.1627011895179748,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.7321934700012207,0.1634763181209564,0.1555691808462143,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59136962890625,0.7582539319992065,0.1825140863656997,0.8241804838180542,285.59234619140625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4863586425781,285.5956420898437,1.0,0.3907235562801361,1.0,1.0,0.0,1.0,-2.058887243270874,2.0588836669921875,3.416404979361687e-06,1.5909525156021118,0.7505914568901062,0.7505914568901062,0.0,70.71156311035156,82.0,15895.388671875,-0.0,745.9352416992188,1.0,283.1499938964844,285.0313720703125,289.5588073730469,290.6434326171875,293.1499938964844,293.1499938964844,283.1499938964844,18326.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852288007736206,1.0,0.0,0.0,2.013831853866577,2.013840436935425,2.7060747243012884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.895263671875,0.0,287.91632080078125,1895.4371337890625,0.0,849.8601684570312,0.5162034034729004,1.0,0.0,3.0,1.0,0.0
12128580,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.9990000128746032,0.528387188911438,0.381542444229126,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.790518581867218,0.2086597383022308,0.1981482058763504,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8216131925582886,0.2340469360351562,0.1643525660037994,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.7349213361740112,0.1666701585054397,0.1586982160806656,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7596672773361206,0.1849016696214676,0.8354158997535706,285.6455383300781,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4999389648437,285.6487121582031,1.0,0.3955624401569366,1.0,1.0,0.0,1.0,-2.086365461349488,2.086361885070801,3.5077775919489795e-06,1.6126151084899902,0.7519251704216003,0.7519251704216003,0.0,72.1349868774414,85.0,16225.4921875,-0.0,774.5374145507812,1.0,283.1499938964844,285.0760498046875,289.5951538085937,290.6969909667969,293.1499938964844,293.1499938964844,283.1499938964844,18139.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589758038520813,1.0,0.0,0.0,2.008474826812744,2.008483409881592,2.69169703415173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.440673828125,0.0,285.25634765625,1895.4371337890625,0.0,873.3699951171875,0.5147246718406677,1.0,0.0,3.0,1.0,0.0
12128640,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.9990000128746032,0.528387188911438,0.381542444229126,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.790518581867218,0.2086597383022308,0.1981482058763504,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64508056640625,0.8216131925582886,0.2340469360351562,0.1643525660037994,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.7349213361740112,0.1666701585054397,0.1586982160806656,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64459228515625,0.7596672773361206,0.1849016696214676,0.8354158997535706,285.6455383300781,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4999389648437,285.6487121582031,1.0,0.3955624401569366,1.0,1.0,0.0,1.0,-2.086365461349488,2.086361885070801,3.5077775919489795e-06,1.6126151084899902,0.7519251704216003,0.7519251704216003,0.0,72.1349868774414,85.0,16225.4921875,-0.0,774.5374145507812,1.0,283.1499938964844,285.0760498046875,289.5951538085937,290.6969909667969,293.1499938964844,293.1499938964844,283.1499938964844,18139.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589758038520813,1.0,0.0,0.0,2.008474826812744,2.008483409881592,2.69169703415173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.440673828125,0.0,285.25634765625,1895.4371337890625,0.0,873.3699951171875,0.5147246718406677,1.0,0.0,3.0,1.0,0.0
12128700,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.9990000128746032,0.5315585136413574,0.3839374780654907,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708984375,0.7913511991500854,0.2105809450149536,0.2000046223402023,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.8212107419967651,0.2351134121417999,0.1651251465082168,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703796386719,0.735583484172821,0.1681640148162841,0.1601601392030716,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706237792969,0.7596263289451599,0.1859851032495498,0.8405222296714783,285.67156982421875,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.5032958984375,285.6746826171875,1.0,0.3981806933879852,1.0,1.0,0.0,1.0,-2.100287675857544,2.1002840995788574,3.554523118509678e-06,1.623559832572937,0.7533637285232544,0.7533637285232544,0.0,73.06190490722656,85.0,16401.814453125,-0.0,790.0223999023438,1.0,283.1499938964844,285.09716796875,289.616455078125,290.7276611328125,293.1499938964844,293.1499938964844,283.1499938964844,18048.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922105312347412,1.0,0.0,0.0,2.008507013320923,2.0085155963897705,2.691783436148399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.563720703125,0.0,284.8927917480469,1895.4371337890625,0.0,886.3543090820312,0.5145712494850159,1.0,0.0,3.0,1.0,0.0
12128760,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69732666015625,0.9990000128746032,0.5345057845115662,0.38678178191185,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.7918087244033813,0.2124667316675186,0.2018259018659591,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.820480227470398,0.2361498475074768,0.1658759266138076,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7359020709991455,0.1696074306964874,0.161572590470314,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960754394531,0.7592187523841858,0.1870115846395492,0.8453667163848877,285.69696044921875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5048217773437,285.6999816894531,1.0,0.4008982479572296,1.0,1.0,0.0,1.0,-2.114307641983032,2.1143040657043457,3.60187823389424e-06,1.6345460414886477,0.7551444172859192,0.7551444172859192,0.0,74.09972381591797,88.0,16586.583984375,-0.0,806.1777954101562,1.0,283.1499938964844,285.1171264648437,289.63970947265625,290.76092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17942.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948265790939331,1.0,0.0,0.0,2.010870933532715,2.0108795166015625,2.6981234668710385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.63037109375,0.0,285.2850341796875,1895.4371337890625,0.0,900.4033203125,0.514890193939209,1.0,0.0,3.0,1.0,0.0
12128820,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.9990000128746032,0.5398358106613159,0.3934774398803711,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7919123768806458,0.2161654680967331,0.2053980678319931,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.8183161616325378,0.2381603419780731,0.1673343926668167,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.7357861995697021,0.1723784655332565,0.1642860025167465,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.7576062679290771,0.1889287084341049,0.8544384837150574,285.7458801269531,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.503662109375,285.7486877441406,1.0,0.4065518379211426,1.0,1.0,0.0,1.0,-2.1425459384918213,2.142542123794556,3.698068667290499e-06,1.6565403938293457,0.7603621482849121,0.7603621482849121,0.0,76.43443298339844,91.0,16978.48828125,-0.0,840.1947021484375,1.0,283.1499938964844,285.1538391113281,289.6913146972656,290.8341979980469,293.1499938964844,293.1499938964844,283.1499938964844,17734.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005845069885254,1.0,0.0,0.0,2.021352529525757,2.0213611125946045,2.726324339619169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.17578125,0.0,288.1312866210937,1895.4371337890625,0.0,932.0596313476562,0.5167780518531799,1.0,0.0,3.0,1.0,0.0
12128880,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.9990000128746032,0.5398358106613159,0.3934774398803711,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7919123768806458,0.2161654680967331,0.2053980678319931,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7454528808594,0.8183161616325378,0.2381603419780731,0.1673343926668167,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.7357861995697021,0.1723784655332565,0.1642860025167465,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.7576062679290771,0.1889287084341049,0.8544384837150574,285.7458801269531,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.503662109375,285.7486877441406,1.0,0.4065518379211426,1.0,1.0,0.0,1.0,-2.1425459384918213,2.142542123794556,3.698068667290499e-06,1.6565403938293457,0.7603621482849121,0.7603621482849121,0.0,76.43443298339844,91.0,16978.48828125,-0.0,840.1947021484375,1.0,283.1499938964844,285.1538391113281,289.6913146972656,290.8341979980469,293.1499938964844,293.1499938964844,283.1499938964844,17734.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005845069885254,1.0,0.0,0.0,2.021352529525757,2.0213611125946045,2.726324339619169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.17578125,0.0,288.1312866210937,1895.4371337890625,0.0,932.0596313476562,0.5167780518531799,1.0,0.0,3.0,1.0,0.0
12128940,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.9990000128746032,0.5445392727851868,0.401118129491806,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.7912944555282593,0.2198007702827453,0.2089109122753143,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911376953125,0.8155276775360107,0.2401143461465835,0.1687552779912948,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.7349846959114075,0.1750310361385345,0.1668870598077774,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7552834153175354,0.1907018721103668,0.8628636598587036,285.7915344238281,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4984741210937,285.7940979003906,1.0,0.4123992621898651,1.0,1.0,0.0,1.0,-2.170891761779785,2.170888185501098,3.795742259171675e-06,1.6784636974334717,0.7676936984062195,0.7676936984062195,0.0,79.02997589111328,94.0,17400.640625,-0.0,876.0903930664062,1.0,283.1499938964844,285.1854248046875,289.748779296875,290.91552734375,293.1499938964844,293.1499938964844,283.1499938964844,17518.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070611476898193,1.0,0.0,0.0,2.04019546508789,2.0402040481567383,2.777390193386964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.76953125,0.0,293.9721069335937,1895.4371337890625,0.0,968.8265380859376,0.5204630494117737,1.0,0.0,3.0,1.0,0.0
12129000,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.9990000128746032,0.5445392727851868,0.401118129491806,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.7912944555282593,0.2198007702827453,0.2089109122753143,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911376953125,0.8155276775360107,0.2401143461465835,0.1687552779912948,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.7349846959114075,0.1750310361385345,0.1668870598077774,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.7552834153175354,0.1907018721103668,0.8628636598587036,285.7915344238281,285.3233337402344,293.7351989746094,286.7164001464844,293.73162841796875,297.4984741210937,285.7940979003906,1.0,0.4123992621898651,1.0,1.0,0.0,1.0,-2.170891761779785,2.170888185501098,3.795742259171675e-06,1.6784636974334717,0.7676936984062195,0.7676936984062195,0.0,79.02997589111328,94.0,17400.640625,-0.0,876.0903930664062,1.0,283.1499938964844,285.1854248046875,289.748779296875,290.91552734375,293.1499938964844,293.1499938964844,283.1499938964844,17518.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070611476898193,1.0,0.0,0.0,2.04019546508789,2.0402040481567383,2.777390193386964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.76953125,0.0,293.9721069335937,1895.4371337890625,0.0,968.8265380859376,0.5204630494117737,1.0,0.0,3.0,1.0,0.0
12129060,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.9990000128746032,0.548709511756897,0.4093367755413055,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.7902725338935852,0.2233989536762237,0.2123899459838867,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330078125,0.8123912215232849,0.2420442253351211,0.1701587736606598,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.7337936758995056,0.1776098310947418,0.1694145947694778,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.7525617480278015,0.1923607140779495,0.8707799911499023,285.8333740234375,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4903869628906,285.835693359375,1.0,0.4183509051799774,1.0,1.0,0.0,1.0,-2.199172019958496,2.1991682052612305,3.894571818818804e-06,1.7003483772277832,0.7772411108016968,0.7772411108016968,0.0,81.81116485595703,97.0,17852.08984375,-0.0,913.468994140625,1.0,283.1499938964844,285.2113647460937,289.81103515625,291.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17297.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142019033432007,1.0,0.0,0.0,2.0675299167633057,2.0675387382507324,2.852311808965169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.133544921875,0.0,303.006591796875,1895.4371337890625,0.0,1010.7158813476562,0.5259941220283508,1.0,0.0,3.0,1.0,0.0
12129120,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.9990000128746032,0.548709511756897,0.4093367755413055,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8328857421875,0.7902725338935852,0.2233989536762237,0.2123899459838867,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330078125,0.8123912215232849,0.2420442253351211,0.1701587736606598,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83251953125,0.7337936758995056,0.1776098310947418,0.1694145947694778,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326721191406,0.7525617480278015,0.1923607140779495,0.8707799911499023,285.8333740234375,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4903869628906,285.835693359375,1.0,0.4183509051799774,1.0,1.0,0.0,1.0,-2.199172019958496,2.1991682052612305,3.894571818818804e-06,1.7003483772277832,0.7772411108016968,0.7772411108016968,0.0,81.81116485595703,97.0,17852.08984375,-0.0,913.468994140625,1.0,283.1499938964844,285.2113647460937,289.81103515625,291.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17297.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142019033432007,1.0,0.0,0.0,2.0675299167633057,2.0675387382507324,2.852311808965169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.133544921875,0.0,303.006591796875,1895.4371337890625,0.0,1010.7158813476562,0.5259941220283508,1.0,0.0,3.0,1.0,0.0
12129180,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.9990000128746032,0.5524371266365051,0.4178865253925323,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.7890463471412659,0.2269707024097442,0.2158468663692474,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8090733885765076,0.2439602315425872,0.1715558469295501,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7323995232582092,0.1801297217607498,0.1718901693820953,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.7496399283409119,0.1939228773117065,0.8782686591148376,285.8710632324219,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.48028564453125,285.87310791015625,1.0,0.4243426024913788,1.0,1.0,0.0,1.0,-2.2272403240203857,2.22723650932312,3.994256985606626e-06,1.7222163677215576,0.7890999913215637,0.7890999913215637,0.0,84.72601318359375,100.0,18331.484375,-0.0,952.0177612304688,1.0,283.1499938964844,285.2313842773437,289.8773498535156,291.0980224609375,293.1499938964844,293.1499938964844,283.1499938964844,17074.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219221353530884,1.0,0.0,0.0,2.1033310890197754,2.103339910507202,2.951947806195676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.036376953125,0.0,315.45538330078125,1895.4371337890625,0.0,1057.5562744140625,0.5333906412124634,1.0,0.0,3.0,1.0,0.0
12129240,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.9990000128746032,0.5524371266365051,0.4178865253925323,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706359863281,0.7890463471412659,0.2269707024097442,0.2158468663692474,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8090733885765076,0.2439602315425872,0.1715558469295501,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7323995232582092,0.1801297217607498,0.1718901693820953,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87042236328125,0.7496399283409119,0.1939228773117065,0.8782686591148376,285.8710632324219,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.48028564453125,285.87310791015625,1.0,0.4243426024913788,1.0,1.0,0.0,1.0,-2.2272403240203857,2.22723650932312,3.994256985606626e-06,1.7222163677215576,0.7890999913215637,0.7890999913215637,0.0,84.72601318359375,100.0,18331.484375,-0.0,952.0177612304688,1.0,283.1499938964844,285.2313842773437,289.8773498535156,291.0980224609375,293.1499938964844,293.1499938964844,283.1499938964844,17074.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219221353530884,1.0,0.0,0.0,2.1033310890197754,2.103339910507202,2.951947806195676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.036376953125,0.0,315.45538330078125,1895.4371337890625,0.0,1057.5562744140625,0.5333906412124634,1.0,0.0,3.0,1.0,0.0
12129300,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.9990000128746032,0.5541541576385498,0.4222417771816253,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.887939453125,0.7883903980255127,0.2287479192018509,0.2175681442022323,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8073664903640747,0.2449098229408264,0.1722504645586013,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.7316537499427795,0.1813675910234451,0.1731084883213043,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7481387257575989,0.1946709901094436,0.881868302822113,285.8883056640625,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.4748229980469,285.8902587890625,1.0,0.4273384809494018,1.0,1.0,0.0,1.0,-2.2411608695983887,2.241156816482544,4.044194156449521e-06,1.7330617904663086,0.7959305644035339,0.7959305644035339,0.0,86.22102355957031,100.0,18581.111328125,-0.0,971.65185546875,1.0,283.1499938964844,285.2392272949219,289.9118347167969,291.1471252441406,293.1499938964844,293.1499938964844,283.1499938964844,16964.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625972330570221,1.0,0.0,0.0,2.1243374347686768,2.1243464946746826,3.011205649272597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.371826171875,0.0,323.0297546386719,1895.4371337890625,0.0,1082.75830078125,0.5377832055091858,1.0,0.0,3.0,1.0,0.0
12129360,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047546386719,0.9990000128746032,0.555777907371521,0.4266372323036194,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041748046875,0.7877160310745239,0.2305197566747665,0.2192849665880203,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8056299686431885,0.2458519488573074,0.1729408651590347,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7308834195137024,0.1825906336307525,0.1743135899305343,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.7466210722923279,0.1953981071710586,0.8853757977485657,285.904541015625,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4691772460937,285.9063415527344,1.0,0.4303283393383026,1.0,1.0,0.0,1.0,-2.254992961883545,2.2549889087677,4.094047199032502e-06,1.7437841892242432,0.8029848337173462,0.8029848337173462,0.0,87.7357177734375,103.0,18836.744140625,-0.0,991.4916381835938,1.0,283.1499938964844,285.24560546875,289.94708251953125,291.19744873046875,293.1499938964844,293.1499938964844,283.1499938964844,16861.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301363706588745,1.0,0.0,0.0,2.1472740173339844,2.1472830772399902,3.076580696870224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.230712890625,0.0,331.5340881347656,1895.4371337890625,0.0,1109.110107421875,0.5426135063171387,1.0,0.0,3.0,1.0,0.0
12129420,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.9990000128746032,0.5587757229804993,0.4354549944400787,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.7863764762878418,0.2340532839298248,0.2227082401514053,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.8021692633628845,0.2477161288261413,0.174308180809021,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.7293227314949036,0.1849969327449798,0.1766861677169799,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.7435958385467529,0.1967967599630355,0.8921379446983337,285.9361267089844,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45751953125,285.9379272460937,1.0,0.4362735450267792,1.0,1.0,0.0,1.0,-2.282312393188477,2.282308340072632,4.193977929389803e-06,1.765254020690918,0.81634521484375,0.81634521484375,0.0,90.81613159179688,106.0,19357.841796875,-0.0,1031.6695556640625,1.0,283.1499938964844,285.2572326660156,290.0193786621094,291.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,16764.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387084722518921,1.0,0.0,0.0,2.1946263313293457,2.1946358680725098,3.213768309251464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.890869140625,0.0,350.1337585449219,1895.4371337890625,0.0,1164.7342529296875,0.5528123378753662,1.0,0.0,3.0,1.0,0.0
12129480,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363708496094,0.9990000128746032,0.5587757229804993,0.4354549944400787,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.7863764762878418,0.2340532839298248,0.2227082401514053,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.93585205078125,0.8021692633628845,0.2477161288261413,0.174308180809021,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.7293227314949036,0.1849969327449798,0.1766861677169799,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.7435958385467529,0.1967967599630355,0.8921379446983337,285.9361267089844,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45751953125,285.9379272460937,1.0,0.4362735450267792,1.0,1.0,0.0,1.0,-2.282312393188477,2.282308340072632,4.193977929389803e-06,1.765254020690918,0.81634521484375,0.81634521484375,0.0,90.81613159179688,106.0,19357.841796875,-0.0,1031.6695556640625,1.0,283.1499938964844,285.2572326660156,290.0193786621094,291.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,16764.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387084722518921,1.0,0.0,0.0,2.1946263313293457,2.1946358680725098,3.213768309251464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.890869140625,0.0,350.1337585449219,1895.4371337890625,0.0,1164.7342529296875,0.5528123378753662,1.0,0.0,3.0,1.0,0.0
12129540,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.9990000128746032,0.5614781975746155,0.4442741274833679,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7850804924964905,0.2375834137201309,0.2261268347501754,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7987892031669617,0.2495598793029785,0.1756611317396164,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.7277602553367615,0.1873573362827301,0.1790148466825485,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7406121492385864,0.1981320530176162,0.8986092805862427,285.9674987792969,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4457702636719,285.9692687988281,1.0,0.44215789437294,1.0,1.0,0.0,1.0,-2.309209108352661,2.3092048168182373,4.2934830162266735e-06,1.786320686340332,0.8301228880882263,0.8301228880882263,0.0,93.93877410888672,109.0,19892.9296875,-0.0,1072.4332275390625,1.0,283.1499938964844,285.2680053710937,290.0935974121094,291.4065856933594,293.1499938964844,293.1499938964844,283.1499938964844,16704.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474748253822327,1.0,0.0,0.0,2.243905544281006,2.24391508102417,3.359715492479154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.993896484375,0.0,370.4751586914063,1895.4371337890625,0.0,1223.475830078125,0.563546359539032,1.0,0.0,3.0,1.0,0.0
12129600,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.9990000128746032,0.5614781975746155,0.4442741274833679,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671630859375,0.7850804924964905,0.2375834137201309,0.2261268347501754,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672241210937,0.7987892031669617,0.2495598793029785,0.1756611317396164,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.7277602553367615,0.1873573362827301,0.1790148466825485,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.7406121492385864,0.1981320530176162,0.8986092805862427,285.9674987792969,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.4457702636719,285.9692687988281,1.0,0.44215789437294,1.0,1.0,0.0,1.0,-2.309209108352661,2.3092048168182373,4.2934830162266735e-06,1.786320686340332,0.8301228880882263,0.8301228880882263,0.0,93.93877410888672,109.0,19892.9296875,-0.0,1072.4332275390625,1.0,283.1499938964844,285.2680053710937,290.0935974121094,291.4065856933594,293.1499938964844,293.1499938964844,283.1499938964844,16704.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474748253822327,1.0,0.0,0.0,2.243905544281006,2.24391508102417,3.359715492479154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.993896484375,0.0,370.4751586914063,1895.4371337890625,0.0,1223.475830078125,0.563546359539032,1.0,0.0,3.0,1.0,0.0
