time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129660,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.9990000128746032,0.5639223456382751,0.4530173242092132,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.783882737159729,0.2411203384399414,0.229550302028656,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.7955410480499268,0.2513892352581024,0.1770038306713104,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7262415289878845,0.1896799951791763,0.1813069880008697,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.737716794013977,0.1994154602289199,0.9048409461975098,285.9989318847656,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4342956542969,286.0007019042969,1.0,0.4479692876338959,1.0,1.0,0.0,1.0,-2.3356773853302,2.3356728553771973,4.392721621115925e-06,1.8071167469024656,0.8443194627761841,0.8443194627761841,0.0,97.0875015258789,112.0,20439.3984375,-0.0,1113.690673828125,1.0,283.1499938964844,285.2784423828125,290.1694030761719,291.5149841308594,293.1499938964844,293.1499938964844,283.1499938964844,16668.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563457250595093,1.0,0.0,0.0,2.294263362884521,2.294273376464844,3.512205353217724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.3388671875,0.0,392.24993896484375,1895.4371337890625,0.0,1284.75634765625,0.5746048092842102,1.0,0.0,3.0,1.0,0.0
12129720,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.9990000128746032,0.5639223456382751,0.4530173242092132,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.783882737159729,0.2411203384399414,0.229550302028656,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986572265625,0.7955410480499268,0.2513892352581024,0.1770038306713104,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7262415289878845,0.1896799951791763,0.1813069880008697,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.737716794013977,0.1994154602289199,0.9048409461975098,285.9989318847656,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4342956542969,286.0007019042969,1.0,0.4479692876338959,1.0,1.0,0.0,1.0,-2.3356773853302,2.3356728553771973,4.392721621115925e-06,1.8071167469024656,0.8443194627761841,0.8443194627761841,0.0,97.0875015258789,112.0,20439.3984375,-0.0,1113.690673828125,1.0,283.1499938964844,285.2784423828125,290.1694030761719,291.5149841308594,293.1499938964844,293.1499938964844,283.1499938964844,16668.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563457250595093,1.0,0.0,0.0,2.294263362884521,2.294273376464844,3.512205353217724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.3388671875,0.0,392.24993896484375,1895.4371337890625,0.0,1284.75634765625,0.5746048092842102,1.0,0.0,3.0,1.0,0.0
12129780,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.9990000128746032,0.5661337971687317,0.4616576135158539,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.7828015089035034,0.2446714043617248,0.2329858392477035,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.7924394011497498,0.2532073855400085,0.1783387064933776,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.7247818112373352,0.1919703632593155,0.1835679858922958,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.7349227070808411,0.2006551772356033,0.9108713269233704,286.0307312011719,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.42333984375,286.0325012207031,1.0,0.4537020027637481,1.0,1.0,0.0,1.0,-2.361748218536377,2.361743688583374,4.4914618229086045e-06,1.827505707740784,0.8589428067207336,0.8589428067207336,0.0,100.24774169921876,100.0,20995.3359375,-0.0,1155.3948974609375,1.0,283.1499938964844,285.2890014648437,290.2464599609375,291.6253356933594,293.1499938964844,293.1499938964844,283.1499938964844,16651.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652693152427673,1.0,0.0,0.0,2.3450489044189453,2.3450591564178467,3.669418049412343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.76171875,0.0,415.2100830078125,1895.4371337890625,0.0,1348.191650390625,0.5858283638954163,1.0,0.0,3.0,1.0,0.0
12129840,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0309753417969,0.9990000128746032,0.5661337971687317,0.4616576135158539,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.7828015089035034,0.2446714043617248,0.2329858392477035,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.7924394011497498,0.2532073855400085,0.1783387064933776,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.7247818112373352,0.1919703632593155,0.1835679858922958,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301818847656,0.7349227070808411,0.2006551772356033,0.9108713269233704,286.0307312011719,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.42333984375,286.0325012207031,1.0,0.4537020027637481,1.0,1.0,0.0,1.0,-2.361748218536377,2.361743688583374,4.4914618229086045e-06,1.827505707740784,0.8589428067207336,0.8589428067207336,0.0,100.24774169921876,100.0,20995.3359375,-0.0,1155.3948974609375,1.0,283.1499938964844,285.2890014648437,290.2464599609375,291.6253356933594,293.1499938964844,293.1499938964844,283.1499938964844,16651.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652693152427673,1.0,0.0,0.0,2.3450489044189453,2.3450591564178467,3.669418049412343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.76171875,0.0,415.2100830078125,1895.4371337890625,0.0,1348.191650390625,0.5858283638954163,1.0,0.0,3.0,1.0,0.0
12129900,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0443725585937,0.9990000128746032,0.5674439072608948,0.4612431228160858,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04400634765625,0.7849551439285278,0.2464411407709121,0.2346542030572891,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.7936345934867859,0.2540999352931976,0.1789625734090805,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438232421875,0.7262820601463318,0.1930921375751495,0.1846324354410171,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.7357968091964722,0.2012491971254348,0.9135578870773317,286.0442199707031,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.419189453125,286.0453186035156,1.0,0.4543016850948334,1.0,1.0,0.0,1.0,-2.3685247898101807,2.3685202598571777,4.517609340837225e-06,1.8329654932022093,0.8663761615753174,0.8663761615753174,0.0,100.35514831542967,100.0,21238.916015625,-0.0,1163.48291015625,1.0,283.1499938964844,285.29168701171875,290.2851257324219,291.6803894042969,293.1499938964844,293.1499938964844,283.1499938964844,16649.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697233319282532,1.0,0.0,0.0,2.3704254627227783,2.37043571472168,3.749263441932271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.015625,0.0,427.0643615722656,1895.4371337890625,0.0,1380.501953125,0.5914596915245056,1.0,0.0,3.0,1.0,0.0
12129960,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.9990000128746032,0.5694891214370728,0.4576146006584167,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.7889477610588074,0.2482056319713592,0.2362810522317886,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.7966848015785217,0.2549778819084167,0.1795500367879867,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.7292832136154175,0.1941981315612793,0.18564473092556,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.738213837146759,0.2018336057662964,0.9160070419311525,286.05303955078125,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4189147949219,286.0538024902344,1.0,0.4537966847419739,1.0,1.0,0.0,1.0,-2.370989799499512,2.370985269546509,4.527146757027367e-06,1.834954857826233,0.8738193511962891,0.8738193511962891,0.0,99.44760131835938,103.0,21450.5703125,-0.0,1162.610595703125,1.0,283.1499938964844,285.2907409667969,290.3228759765625,291.7328796386719,293.1499938964844,293.1499938964844,283.1499938964844,16653.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740095019340515,1.0,0.0,0.0,2.3956286907196045,2.395639181137085,3.829414652045672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.28466796875,0.0,439.1033935546875,1895.4371337890625,0.0,1411.990478515625,0.5970697402954102,1.0,0.0,3.0,1.0,0.0
12130020,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07373046875,0.9990000128746032,0.5746065974235535,0.456042468547821,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7936808466911316,0.2517661452293396,0.2396095097064972,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.799461841583252,0.2567294239997864,0.1807572841644287,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.7325549125671387,0.1964081525802612,0.1877139955759048,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731506347656,0.7403238415718079,0.203038677573204,0.9212632775306702,286.07354736328125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4242248535156,286.0748596191406,1.0,0.4556153416633606,1.0,1.0,0.0,1.0,-2.3833394050598145,2.3833348751068115,4.574094418785535e-06,1.8443853855133057,0.8889245390892029,0.8889245390892029,0.0,99.40536499023438,106.0,21919.853515625,-0.0,1176.5108642578125,1.0,283.1499938964844,285.292236328125,290.3961181640625,291.8341064453125,293.1499938964844,293.1499938964844,283.1499938964844,16671.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817271113395691,1.0,0.0,0.0,2.445328950881958,2.4453399181365967,3.9899543935462134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.712890625,0.0,463.5942687988281,1895.4371337890625,0.0,1469.638916015625,0.6081718802452087,1.0,0.0,3.0,1.0,0.0
12130080,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.07373046875,0.9990000128746032,0.5746065974235535,0.456042468547821,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.7936808466911316,0.2517661452293396,0.2396095097064972,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733337402344,0.799461841583252,0.2567294239997864,0.1807572841644287,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731201171875,0.7325549125671387,0.1964081525802612,0.1877139955759048,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0731506347656,0.7403238415718079,0.203038677573204,0.9212632775306702,286.07354736328125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4242248535156,286.0748596191406,1.0,0.4556153416633606,1.0,1.0,0.0,1.0,-2.3833394050598145,2.3833348751068115,4.574094418785535e-06,1.8443853855133057,0.8889245390892029,0.8889245390892029,0.0,99.40536499023438,106.0,21919.853515625,-0.0,1176.5108642578125,1.0,283.1499938964844,285.292236328125,290.3961181640625,291.8341064453125,293.1499938964844,293.1499938964844,283.1499938964844,16671.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817271113395691,1.0,0.0,0.0,2.445328950881958,2.4453399181365967,3.9899543935462134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.712890625,0.0,463.5942687988281,1895.4371337890625,0.0,1469.638916015625,0.6081718802452087,1.0,0.0,3.0,1.0,0.0
12130140,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.9990000128746032,0.5794959664344788,0.4573804438114166,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.7967283129692078,0.2553713321685791,0.2430105209350586,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.800510048866272,0.2584726214408874,0.1819816976785659,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.7344022393226624,0.1986095011234283,0.189807578921318,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.7410369515419006,0.2042692899703979,0.9268174171447754,286.0998229980469,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4281921386719,286.101318359375,1.0,0.458432137966156,1.0,1.0,0.0,1.0,-2.399688720703125,2.399684190750122,4.636962330550887e-06,1.8570458889007568,0.9044283032417296,0.9044283032417296,0.0,100.2858657836914,109.0,22424.328125,0.0,1198.92626953125,1.0,283.1499938964844,285.2984924316406,290.4716491699219,291.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,16696.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889404058456421,1.0,0.0,0.0,2.49395751953125,2.493968725204468,4.15022299193879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.9609375,0.0,488.5114135742188,1895.4371337890625,0.0,1524.5897216796875,0.6220723986625671,1.0,0.0,3.0,1.0,0.0
12130200,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.9990000128746032,0.5794959664344788,0.4573804438114166,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.7967283129692078,0.2553713321685791,0.2430105209350586,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.800510048866272,0.2584726214408874,0.1819816976785659,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09930419921875,0.7344022393226624,0.1986095011234283,0.189807578921318,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993347167969,0.7410369515419006,0.2042692899703979,0.9268174171447754,286.0998229980469,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4281921386719,286.101318359375,1.0,0.458432137966156,1.0,1.0,0.0,1.0,-2.399688720703125,2.399684190750122,4.636962330550887e-06,1.8570458889007568,0.9044283032417296,0.9044283032417296,0.0,100.2858657836914,109.0,22424.328125,0.0,1198.92626953125,1.0,283.1499938964844,285.2984924316406,290.4716491699219,291.9389953613281,293.1499938964844,293.1499938964844,283.1499938964844,16696.609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889404058456421,1.0,0.0,0.0,2.49395751953125,2.493968725204468,4.15022299193879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.9609375,0.0,488.5114135742188,1895.4371337890625,0.0,1524.5897216796875,0.6220723986625671,1.0,0.0,3.0,1.0,0.0
12130260,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.9990000128746032,0.583820641040802,0.4606272578239441,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.7986401915550232,0.2589823007583618,0.2464511394500732,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8004054427146912,0.2601788341999054,0.183203712105751,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.7352786660194397,0.2007693648338318,0.1918941140174865,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.7407898306846619,0.2054661363363266,0.9324012398719788,286.11260986328125,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4289245605469,286.1136779785156,1.0,0.461981326341629,1.0,1.0,0.0,1.0,-2.4184041023254395,2.4183993339538574,4.709564109361963e-06,1.871585369110108,0.9200028777122498,0.9200028777122498,0.0,101.76929473876952,112.0,22999.8515625,0.0,1226.8763427734375,1.0,283.1499938964844,285.2862243652344,290.5514221191406,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17171.572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69674152135849,1.0,0.0,0.0,2.573884963989258,2.573896646499634,4.42050207993816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.82568359375,0.0,533.7698364257812,1895.4371337890625,0.0,1585.133056640625,0.6411026120185852,1.0,0.0,3.0,1.0,0.0
12130320,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1127319335937,0.9990000128746032,0.583820641040802,0.4606272578239441,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.7986401915550232,0.2589823007583618,0.2464511394500732,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.8004054427146912,0.2601788341999054,0.183203712105751,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122436523437,0.7352786660194397,0.2007693648338318,0.1918941140174865,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1122741699219,0.7407898306846619,0.2054661363363266,0.9324012398719788,286.11260986328125,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4289245605469,286.1136779785156,1.0,0.461981326341629,1.0,1.0,0.0,1.0,-2.4184041023254395,2.4183993339538574,4.709564109361963e-06,1.871585369110108,0.9200028777122498,0.9200028777122498,0.0,101.76929473876952,112.0,22999.8515625,0.0,1226.8763427734375,1.0,283.1499938964844,285.2862243652344,290.5514221191406,292.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,17171.572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69674152135849,1.0,0.0,0.0,2.573884963989258,2.573896646499634,4.42050207993816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.82568359375,0.0,533.7698364257812,1895.4371337890625,0.0,1585.133056640625,0.6411026120185852,1.0,0.0,3.0,1.0,0.0
12130380,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.9990000128746032,0.5874901413917542,0.4653688669204712,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.7996271848678589,0.2625658512115478,0.2498862892389297,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.7993770241737366,0.261823832988739,0.1843968480825424,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7353532910346985,0.2028565853834152,0.1939330399036407,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7397413849830627,0.2065818458795547,0.9377352595329284,286.1189880371094,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4261169433594,286.1197814941406,1.0,0.4660354554653168,1.0,1.0,0.0,1.0,-2.438517808914185,2.4385130405426025,4.788343176187482e-06,1.887264847755432,0.93561589717865,0.93561589717865,0.0,103.72347259521484,115.0,23605.779296875,0.0,1258.8411865234375,1.0,283.1499938964844,285.26568603515625,290.63116455078125,292.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,17866.048828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054155468940735,1.0,0.0,0.0,2.6679842472076416,2.667996644973755,4.749630591049936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.328125,0.0,591.284912109375,1895.4371337890625,0.0,1653.7510986328125,0.6635913252830505,1.0,0.0,3.0,1.0,0.0
12130440,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.9990000128746032,0.5874901413917542,0.4653688669204712,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.7996271848678589,0.2625658512115478,0.2498862892389297,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.7993770241737366,0.261823832988739,0.1843968480825424,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7353532910346985,0.2028565853834152,0.1939330399036407,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7397413849830627,0.2065818458795547,0.9377352595329284,286.1189880371094,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4261169433594,286.1197814941406,1.0,0.4660354554653168,1.0,1.0,0.0,1.0,-2.438517808914185,2.4385130405426025,4.788343176187482e-06,1.887264847755432,0.93561589717865,0.93561589717865,0.0,103.72347259521484,115.0,23605.779296875,0.0,1258.8411865234375,1.0,283.1499938964844,285.26568603515625,290.63116455078125,292.16973876953125,293.1499938964844,293.1499938964844,283.1499938964844,17866.048828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054155468940735,1.0,0.0,0.0,2.6679842472076416,2.667996644973755,4.749630591049936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.328125,0.0,591.284912109375,1895.4371337890625,0.0,1653.7510986328125,0.6635913252830505,1.0,0.0,3.0,1.0,0.0
12130500,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.9990000128746032,0.5890913009643555,0.4681729972362518,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.7998529672622681,0.2643461227416992,0.2515990734100342,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.7985996603965759,0.2626245319843292,0.1849824786186218,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.7351539731025696,0.2038703560829162,0.1949306726455688,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.7389815449714661,0.2071052342653274,0.9402788877487184,286.11798095703125,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4235534667969,286.1182556152344,1.0,0.4681966602802276,1.0,1.0,0.0,1.0,-2.448902130126953,2.448897361755371,4.829265890293755e-06,1.8953523635864256,0.9433936476707458,0.9433936476707458,0.0,104.83841705322266,115.0,23929.58984375,0.0,1275.9720458984375,1.0,283.1499938964844,285.2493896484375,290.6703491210937,292.22900390625,293.1499938964844,293.1499938964844,283.1499938964844,18383.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100399136543274,1.0,0.0,0.0,2.726729154586792,2.7267422676086426,4.961092372468556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.49951171875,0.0,629.6549682617188,1895.4371337890625,0.0,1690.8690185546875,0.6749155521392822,1.0,0.0,3.0,1.0,0.0
12130560,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.9990000128746032,0.5905481576919556,0.4712167084217071,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.7999290823936462,0.2661193907260895,0.2533050775527954,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.7976763248443604,0.2634121477603912,0.1855583488941192,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.7348198294639587,0.2048630118370056,0.1959095895290374,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.7380889654159546,0.2076052576303482,0.9427211284637452,286.1222229003906,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4203796386719,286.1229248046875,1.0,0.470423549413681,1.0,1.0,0.0,1.0,-2.4594104290008545,2.4594056606292725,4.870848897553515e-06,1.903531193733216,0.9512497782707214,0.9512497782707214,0.0,106.03034210205078,118.0,24228.244140625,0.0,1293.70703125,1.0,283.1499938964844,285.2411193847656,290.7079772949219,292.28515625,293.1499938964844,293.1499938964844,283.1499938964844,18710.91015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147215604782104,1.0,0.0,0.0,2.7707667350769043,2.770780086517334,5.122632842358144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.1328125,0.0,659.11767578125,1895.4371337890625,0.0,1728.8128662109375,0.6882001161575317,1.0,0.0,3.0,1.0,0.0
12130620,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.9990000128746032,0.5930672883987427,0.4778393507003784,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.799762487411499,0.2696501016616821,0.2567091286182403,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.7955273389816284,0.2649553716182709,0.1866929978132248,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.7338559627532959,0.206793799996376,0.19782055914402,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.7360182404518127,0.2085408717393875,0.9473496675491332,286.1243896484375,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4125366210937,286.1250305175781,1.0,0.4750206470489502,1.0,1.0,0.0,1.0,-2.480676651000977,2.4806718826293945,4.955523763783276e-06,1.9200619459152224,0.966903269290924,0.966903269290924,0.0,108.59439086914062,121.0,24857.76953125,0.0,1330.6580810546875,1.0,283.1499938964844,285.2152099609375,290.7806701660156,292.3970947265625,293.1499938964844,293.1499938964844,283.1499938964844,19660.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724310576915741,1.0,0.0,0.0,2.8784756660461426,2.8784899711608887,5.528641509044974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.5556640625,0.0,735.8616333007812,1895.4371337890625,0.0,1807.6328125,0.714015007019043,1.0,0.0,3.0,1.0,0.0
12130680,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.9990000128746032,0.5930672883987427,0.4778393507003784,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.799762487411499,0.2696501016616821,0.2567091286182403,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1242980957031,0.7955273389816284,0.2649553716182709,0.1866929978132248,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.7338559627532959,0.206793799996376,0.19782055914402,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12420654296875,0.7360182404518127,0.2085408717393875,0.9473496675491332,286.1243896484375,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4125366210937,286.1250305175781,1.0,0.4750206470489502,1.0,1.0,0.0,1.0,-2.480676651000977,2.4806718826293945,4.955523763783276e-06,1.9200619459152224,0.966903269290924,0.966903269290924,0.0,108.59439086914062,121.0,24857.76953125,0.0,1330.6580810546875,1.0,283.1499938964844,285.2152099609375,290.7806701660156,292.3970947265625,293.1499938964844,293.1499938964844,283.1499938964844,19660.1640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724310576915741,1.0,0.0,0.0,2.8784756660461426,2.8784899711608887,5.528641509044974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.5556640625,0.0,735.8616333007812,1895.4371337890625,0.0,1807.6328125,0.714015007019043,1.0,0.0,3.0,1.0,0.0
12130740,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.9990000128746032,0.5951169729232788,0.4849703907966614,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.7993046045303345,0.2731682062149048,0.2601054012775421,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.7931116223335266,0.2664658725261688,0.1878077983856201,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264343261719,0.7326272130012512,0.2086742222309112,0.1996851116418838,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264343261719,0.7336831092834473,0.2093995958566665,0.9516527056694032,286.1266174316406,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4034423828125,286.1272888183594,1.0,0.4797390699386596,1.0,1.0,0.0,1.0,-2.5020744800567627,2.5020694732666016,5.041420536144869e-06,1.936666369438172,0.9825869202613832,0.9825869202613832,0.0,111.34019470214844,109.0,25487.619140625,0.0,1369.1234130859375,1.0,283.1499938964844,285.1895446777344,290.84912109375,292.5047607421875,293.1499938964844,293.1499938964844,283.1499938964844,20681.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339153289794922,1.0,0.0,0.0,2.9884583950042725,2.988473892211914,5.959196869298466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.2294921875,0.0,820.3514404296875,1895.4371337890625,0.0,1887.9891357421875,0.7403926849365234,1.0,0.0,3.0,1.0,0.0
12130800,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.126708984375,0.9990000128746032,0.5951169729232788,0.4849703907966614,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.7993046045303345,0.2731682062149048,0.2601054012775421,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12652587890625,0.7931116223335266,0.2664658725261688,0.1878077983856201,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264343261719,0.7326272130012512,0.2086742222309112,0.1996851116418838,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264343261719,0.7336831092834473,0.2093995958566665,0.9516527056694032,286.1266174316406,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4034423828125,286.1272888183594,1.0,0.4797390699386596,1.0,1.0,0.0,1.0,-2.5020744800567627,2.5020694732666016,5.041420536144869e-06,1.936666369438172,0.9825869202613832,0.9825869202613832,0.0,111.34019470214844,109.0,25487.619140625,0.0,1369.1234130859375,1.0,283.1499938964844,285.1895446777344,290.84912109375,292.5047607421875,293.1499938964844,293.1499938964844,283.1499938964844,20681.39453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339153289794922,1.0,0.0,0.0,2.9884583950042725,2.988473892211914,5.959196869298466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.2294921875,0.0,820.3514404296875,1895.4371337890625,0.0,1887.9891357421875,0.7403926849365234,1.0,0.0,3.0,1.0,0.0
12130860,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.9990000128746032,0.5980749726295471,0.480001151561737,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8055271506309509,0.2766437828540802,0.2633368372917175,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.7973425388336182,0.2679131925106048,0.1887871026992797,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.7368556261062622,0.21048104763031,0.2013535797595977,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.7368044853210449,0.2101672142744064,0.954921007156372,286.1198425292969,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3990783691406,286.1195983886719,1.0,0.4790299832820892,1.0,1.0,0.0,1.0,-2.507115602493286,2.507110595703125,5.062290256319102e-06,1.9408462047576904,0.9981403350830078,0.9981403350830078,0.0,110.09878540039062,112.0,25984.306640625,0.0,1370.1929931640625,1.0,283.1499938964844,285.1561889648437,290.9117736816406,292.6027526855469,293.1499938964844,293.1499938964844,283.1499938964844,21754.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743156909942627,1.0,0.0,0.0,3.098827362060547,3.098843812942505,6.40749192371004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.4921875,0.0,911.5772705078124,1895.4371337890625,0.0,1966.547607421875,0.7668793201446533,1.0,0.0,3.0,1.0,0.0
12130920,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.9990000128746032,0.5980749726295471,0.480001151561737,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.8055271506309509,0.2766437828540802,0.2633368372917175,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199035644531,0.7973425388336182,0.2679131925106048,0.1887871026992797,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.7368556261062622,0.21048104763031,0.2013535797595977,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.7368044853210449,0.2101672142744064,0.954921007156372,286.1198425292969,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3990783691406,286.1195983886719,1.0,0.4790299832820892,1.0,1.0,0.0,1.0,-2.507115602493286,2.507110595703125,5.062290256319102e-06,1.9408462047576904,0.9981403350830078,0.9981403350830078,0.0,110.09878540039062,112.0,25984.306640625,0.0,1370.1929931640625,1.0,283.1499938964844,285.1561889648437,290.9117736816406,292.6027526855469,293.1499938964844,293.1499938964844,283.1499938964844,21754.93359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743156909942627,1.0,0.0,0.0,3.098827362060547,3.098843812942505,6.40749192371004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.4921875,0.0,911.5772705078124,1895.4371337890625,0.0,1966.547607421875,0.7668793201446533,1.0,0.0,3.0,1.0,0.0
12130980,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146545410156,0.9990000128746032,0.602576494216919,0.4779218733310699,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.8100245594978333,0.2801297307014465,0.2665886878967285,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.7999430298805237,0.2693398892879486,0.1897620856761932,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144714355469,0.7397405505180359,0.212270438671112,0.2030172646045684,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144714355469,0.7385953664779663,0.2109453678131103,0.9582474231719972,286.1146240234375,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40264892578125,286.1151123046875,1.0,0.4801807999610901,1.0,1.0,0.0,1.0,-2.515679359436035,2.515674352645874,5.096663244330557e-06,1.9473440647125244,1.0,1.0,0.0,109.78890228271484,115.0,26476.046875,0.0,1379.7491455078125,1.0,283.1499938964844,285.1276550292969,290.9665222167969,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23097.6484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511109113693237,1.0,0.0,0.0,3.201157808303833,3.2011754512786865,6.837659611846902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.166015625,0.0,1004.1266479492188,1895.4371337890625,0.0,2035.06982421875,0.7917100191116333,1.0,0.0,3.0,1.0,0.0
12131040,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146545410156,0.9990000128746032,0.602576494216919,0.4779218733310699,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.8100245594978333,0.2801297307014465,0.2665886878967285,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.7999430298805237,0.2693398892879486,0.1897620856761932,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144714355469,0.7397405505180359,0.212270438671112,0.2030172646045684,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1144714355469,0.7385953664779663,0.2109453678131103,0.9582474231719972,286.1146240234375,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40264892578125,286.1151123046875,1.0,0.4801807999610901,1.0,1.0,0.0,1.0,-2.515679359436035,2.515674352645874,5.096663244330557e-06,1.9473440647125244,1.0,1.0,0.0,109.78890228271484,115.0,26476.046875,0.0,1379.7491455078125,1.0,283.1499938964844,285.1276550292969,290.9665222167969,292.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,23097.6484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511109113693237,1.0,0.0,0.0,3.201157808303833,3.2011754512786865,6.837659611846902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.166015625,0.0,1004.1266479492188,1895.4371337890625,0.0,2035.06982421875,0.7917100191116333,1.0,0.0,3.0,1.0,0.0
12131100,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.9990000128746032,0.6047197580337524,0.4781426787376404,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8115448355674744,0.2818894684314728,0.2682439386844635,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136779785156,0.8005388975143433,0.2700572311878204,0.1902625411748886,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7405971884727478,0.2131673097610473,0.2038656324148178,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.7389180660247803,0.211344912648201,0.9600368142127992,286.1137084960937,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.4039306640625,286.114013671875,1.0,0.4811765253543854,1.0,1.0,0.0,1.0,-2.521702527999878,2.5216972827911377,5.12106771566323e-06,1.951995015144348,1.0,1.0,0.0,110.0528564453125,115.0,26741.609375,0.0,1388.5703125,1.0,283.1499938964844,285.1140441894531,290.9933776855469,292.73046875,293.1499938964844,293.1499938964844,283.1499938964844,23895.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547881007194519,1.0,0.0,0.0,3.256010055541992,3.256028413772583,7.073995789141918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.59033203125,0.0,1056.6334228515625,1895.4371337890625,0.0,2067.016357421875,0.8023314476013184,1.0,0.0,3.0,1.0,0.0
12131160,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.6067386865615845,0.4789426028728485,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.8127408027648926,0.2836620509624481,0.2699150741100311,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.8008092641830444,0.2707792520523071,0.1907687038183212,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.7411795258522034,0.2140666395425796,0.2047207355499267,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.7389721870422363,0.2117477655410766,0.9618694186210632,286.1190795898437,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.4045715332031,286.1198425292969,1.0,0.4824034571647644,1.0,1.0,0.0,1.0,-2.5285074710845947,2.5285024642944336,5.148721356817987e-06,1.9572542905807493,1.0,1.0,0.0,110.50811767578124,118.0,26987.25390625,0.0,1399.2576904296875,1.0,283.1499938964844,285.1093444824219,291.0194091796875,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24436.904296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758348286151886,1.0,0.0,0.0,3.292661428451538,3.292680025100708,7.234149279611302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.119140625,0.0,1092.71875,1895.4371337890625,0.0,2098.100830078125,0.8140943646430969,1.0,0.0,3.0,1.0,0.0
12131220,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.9990000128746032,0.6103717684745789,0.4819216430187225,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.8143888115882874,0.287242978811264,0.2733092010021209,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.8005919456481934,0.2722361087799072,0.191803365945816,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.7416972517967224,0.2158713191747665,0.2064541727304458,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.7384443879127502,0.2125532627105713,0.9656320810317992,286.12847900390625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4040222167969,286.12945556640625,1.0,0.4854117929935455,1.0,1.0,0.0,1.0,-2.5440099239349365,2.5440046787261963,5.21201582159847e-06,1.9692436456680296,1.0,1.0,0.0,111.87950134277344,121.0,27505.9296875,0.0,1425.243408203125,1.0,283.1499938964844,285.09674072265625,291.0702209472656,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25707.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655543684959412,1.0,0.0,0.0,3.3771800994873047,3.377199649810791,7.610299803673115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3359375,0.0,1179.043701171875,1895.4371337890625,0.0,2161.464111328125,0.8347939252853394,1.0,0.0,3.0,1.0,0.0
12131280,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.9990000128746032,0.6103717684745789,0.4819216430187225,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.8143888115882874,0.287242978811264,0.2733092010021209,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282958984375,0.8005919456481934,0.2722361087799072,0.191803365945816,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.7416972517967224,0.2158713191747665,0.2064541727304458,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.7384443879127502,0.2125532627105713,0.9656320810317992,286.12847900390625,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4040222167969,286.12945556640625,1.0,0.4854117929935455,1.0,1.0,0.0,1.0,-2.5440099239349365,2.5440046787261963,5.21201582159847e-06,1.9692436456680296,1.0,1.0,0.0,111.87950134277344,121.0,27505.9296875,0.0,1425.243408203125,1.0,283.1499938964844,285.09674072265625,291.0702209472656,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25707.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655543684959412,1.0,0.0,0.0,3.3771800994873047,3.377199649810791,7.610299803673115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3359375,0.0,1179.043701171875,1895.4371337890625,0.0,2161.464111328125,0.8347939252853394,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.9990000128746032,0.6134814620018005,0.4863120019435882,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.8152949810028076,0.2908654808998108,0.2767603695392608,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.7996117472648621,0.2737064659595489,0.1928603202104568,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.7415564060211182,0.2176797688007354,0.2082086652517318,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.7372651100158691,0.2133451700210571,0.9694276452064514,286.140869140625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40118408203125,286.1419372558594,1.0,0.4889752864837646,1.0,1.0,0.0,1.0,-2.561368942260742,2.561363697052002,5.2833656809525564e-06,1.9826740026474,1.0,1.0,0.0,113.7292251586914,124.0,28026.162109375,0.0,1456.0487060546875,1.0,283.1499938964844,285.0878295898437,291.1167297363281,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26929.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729861736297607,1.0,0.0,0.0,3.456503391265869,3.456524133682251,7.972000162226323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8603515625,0.0,1264.091064453125,1895.4371337890625,0.0,2227.401611328125,0.854238748550415,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.9990000128746032,0.6134814620018005,0.4863120019435882,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407470703125,0.8152949810028076,0.2908654808998108,0.2767603695392608,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.7996117472648621,0.2737064659595489,0.1928603202104568,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.7415564060211182,0.2176797688007354,0.2082086652517318,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405334472656,0.7372651100158691,0.2133451700210571,0.9694276452064514,286.140869140625,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40118408203125,286.1419372558594,1.0,0.4889752864837646,1.0,1.0,0.0,1.0,-2.561368942260742,2.561363697052002,5.2833656809525564e-06,1.9826740026474,1.0,1.0,0.0,113.7292251586914,124.0,28026.162109375,0.0,1456.0487060546875,1.0,283.1499938964844,285.0878295898437,291.1167297363281,292.9327087402344,293.1499938964844,293.1499938964844,283.1499938964844,26929.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729861736297607,1.0,0.0,0.0,3.456503391265869,3.456524133682251,7.972000162226323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.8603515625,0.0,1264.091064453125,1895.4371337890625,0.0,2227.401611328125,0.854238748550415,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1550598144531,0.9990000128746032,0.6161125302314758,0.491710901260376,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.8156874179840088,0.2945203185081482,0.2802558541297912,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.7981045246124268,0.2751831412315368,0.1939317733049392,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7409538626670837,0.2194854319095611,0.2099739611148834,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.7356277704238892,0.2141125798225402,0.9731808304786682,286.1549377441406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966064453125,286.1560363769531,1.0,0.492923766374588,1.0,1.0,0.0,1.0,-2.579973220825196,2.579967975616455,5.360382147046039e-06,1.997069954872132,1.0,1.0,0.0,115.9310531616211,127.0,28542.8203125,0.0,1490.446044921875,1.0,283.1499938964844,285.0813293457031,291.1571350097656,293.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,28116.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806358337402344,1.0,0.0,0.0,3.5318939685821533,3.5319154262542725,8.323550559907744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9287109375,0.0,1348.62255859375,1895.4371337890625,0.0,2295.85107421875,0.8727325201034546,1.0,0.0,3.0,1.0,0.0
