time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1550598144531,0.9990000128746032,0.6161125302314758,0.491710901260376,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.8156874179840088,0.2945203185081482,0.2802558541297912,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547546386719,0.7981045246124268,0.2751831412315368,0.1939317733049392,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.7409538626670837,0.2194854319095611,0.2099739611148834,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.7356277704238892,0.2141125798225402,0.9731808304786682,286.1549377441406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3966064453125,286.1560363769531,1.0,0.492923766374588,1.0,1.0,0.0,1.0,-2.579973220825196,2.579967975616455,5.360382147046039e-06,1.997069954872132,1.0,1.0,0.0,115.9310531616211,127.0,28542.8203125,0.0,1490.446044921875,1.0,283.1499938964844,285.0813293457031,291.1571350097656,293.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,28116.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806358337402344,1.0,0.0,0.0,3.5318939685821533,3.5319154262542725,8.323550559907744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9287109375,0.0,1348.62255859375,1895.4371337890625,0.0,2295.85107421875,0.8727325201034546,1.0,0.0,3.0,1.0,0.0
12131580,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9990000128746032,0.6183071732521057,0.4978200495243072,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.8157299757003784,0.2981989979743957,0.2837843298912048,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7962440848350525,0.2766591310501098,0.1950104534626007,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7400363683700562,0.2212822139263153,0.211741104722023,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7336773872375488,0.2148487418889999,0.9768429398536682,286.16961669921875,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.17071533203125,1.0,0.4971319735050201,1.0,1.0,0.0,1.0,-2.5993728637695312,2.599367380142212,5.441288976726355e-06,2.012082815170288,1.0,1.0,0.0,118.39192199707033,130.0,29051.328125,0.0,1527.5213623046875,1.0,283.1499938964844,285.07623291015625,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29280.478515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884059548377991,1.0,0.0,0.0,3.6042346954345694,3.604257106781006,8.668010309520469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.005859375,0.0,1433.19970703125,1895.4371337890625,0.0,2365.9306640625,0.8904874920845032,1.0,0.0,3.0,1.0,0.0
12131640,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.9990000128746032,0.6183071732521057,0.4978200495243072,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694641113281,0.8157299757003784,0.2981989979743957,0.2837843298912048,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.7962440848350525,0.2766591310501098,0.1950104534626007,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.7400363683700562,0.2212822139263153,0.211741104722023,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7336773872375488,0.2148487418889999,0.9768429398536682,286.16961669921875,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907775878906,286.17071533203125,1.0,0.4971319735050201,1.0,1.0,0.0,1.0,-2.5993728637695312,2.599367380142212,5.441288976726355e-06,2.012082815170288,1.0,1.0,0.0,118.39192199707033,130.0,29051.328125,0.0,1527.5213623046875,1.0,283.1499938964844,285.07623291015625,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29280.478515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884059548377991,1.0,0.0,0.0,3.6042346954345694,3.604257106781006,8.668010309520469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.005859375,0.0,1433.19970703125,1895.4371337890625,0.0,2365.9306640625,0.8904874920845032,1.0,0.0,3.0,1.0,0.0
12131700,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.9990000128746032,0.6192501783370972,0.5010671019554138,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8156605362892151,0.3000447452068329,0.2855589389801025,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.7952249646186829,0.2773947119712829,0.1955514103174209,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.7394962906837463,0.2221755534410476,0.2126238048076629,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7326211333274841,0.2152036875486374,0.9786331653594972,286.1748046875,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.38751220703125,286.1756286621094,1.0,0.4993038773536682,1.0,1.0,0.0,1.0,-2.6092684268951416,2.6092629432678223,5.482794676936464e-06,2.0197412967681885,1.0,1.0,0.0,119.69656372070312,130.0,29311.173828125,0.0,1546.845703125,1.0,283.1499938964844,285.07080078125,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29985.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923265695571899,1.0,0.0,0.0,3.647394418716431,3.647417306900024,8.876847346073191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.60302734375,0.0,1485.3055419921875,1895.4371337890625,0.0,2401.486083984375,0.8982751369476318,1.0,0.0,3.0,1.0,0.0
12131760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6200953125953674,0.504420280456543,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840515136719,0.8155398368835449,0.3018940985202789,0.2873363494873047,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7941561341285706,0.2781282365322113,0.196090281009674,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389105558395386,0.2230650037527084,0.2135027647018432,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7315189242362976,0.2155493795871734,0.980381727218628,286.1841735839844,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3840637207031,286.18524169921875,1.0,0.5015082359313965,1.0,1.0,0.0,1.0,-2.619237899780273,2.619232416152954,5.52477013116004e-06,2.0274574756622314,1.0,1.0,0.0,121.04308319091795,118.0,29547.556640625,0.0,1566.5914306640625,1.0,283.1499938964844,285.0718688964844,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30426.66015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962015271186829,1.0,0.0,0.0,3.6741013526916495,3.6741244792938232,9.007318908516028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6923828125,0.0,1518.1719970703125,1895.4371337890625,0.0,2436.74853515625,0.907642126083374,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6227983832359314,0.4990541040897369,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.8213311433792114,0.3055579364299774,0.2907345592975616,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7984009385108948,0.2795439958572387,0.1970410495996475,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7430996298789978,0.2247911542654037,0.2150845974683761,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345404028892517,0.2161844968795776,0.982999622821808,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3816833496094,286.1888122558594,1.0,0.5005514025688171,1.0,1.0,0.0,1.0,-2.6230838298797607,2.6230783462524414,5.54155030840775e-06,2.030700445175171,1.0,1.0,0.0,119.59313201904295,121.0,29883.318359375,0.0,1565.427001953125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31561.923828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037058711051941,1.0,0.0,0.0,3.742016553878784,3.742040872573853,9.34339539071516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76416015625,0.0,1603.927978515625,1895.4371337890625,0.0,2505.35546875,0.9243220090866088,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6227983832359314,0.4990541040897369,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.8213311433792114,0.3055579364299774,0.2907345592975616,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7984009385108948,0.2795439958572387,0.1970410495996475,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7430996298789978,0.2247911542654037,0.2150845974683761,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345404028892517,0.2161844968795776,0.982999622821808,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3816833496094,286.1888122558594,1.0,0.5005514025688171,1.0,1.0,0.0,1.0,-2.6230838298797607,2.6230783462524414,5.54155030840775e-06,2.030700445175171,1.0,1.0,0.0,119.59313201904295,121.0,29883.318359375,0.0,1565.427001953125,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31561.923828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037058711051941,1.0,0.0,0.0,3.742016553878784,3.742040872573853,9.34339539071516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76416015625,0.0,1603.927978515625,1895.4371337890625,0.0,2505.35546875,0.9243220090866088,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.9990000128746032,0.6249908208847046,0.4972535669803619,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238159418106079,0.3074640035629272,0.2925052642822265,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8000738620758057,0.2802717089653015,0.1975320428609848,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7448376417160034,0.2256829589605331,0.2159036993980407,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7356809973716736,0.216522604227066,0.984380841255188,286.1867980957031,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.384033203125,286.1870422363281,1.0,0.5009050965309143,1.0,1.0,0.0,1.0,-2.626271247863769,2.62626576423645,5.554757080972195e-06,2.033036708831787,1.0,1.0,0.0,119.1668701171875,121.0,30061.58984375,0.0,1567.9451904296875,1.0,283.1499938964844,285.0491027832031,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32279.791015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071601390838623,1.0,0.0,0.0,3.7843329906463614,3.7843575477600098,9.555907354297233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.822265625,0.0,1658.9593505859375,1895.4371337890625,0.0,2537.066162109375,0.931895673274994,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907653808594,0.9990000128746032,0.6269714832305908,0.4967246949672699,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.8255332112312317,0.3092288672924042,0.2941570580005646,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.801006555557251,0.2809428870677948,0.1979937702417373,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459269762039185,0.2265058010816574,0.2166731208562851,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7362434267997742,0.2168431431055069,0.9857645630836488,286.1907043457031,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.385986328125,286.19122314453125,1.0,0.5015214681625366,1.0,1.0,0.0,1.0,-2.630760669708252,2.6307551860809326,5.573717317020055e-06,2.036489248275757,1.0,1.0,0.0,119.16718292236328,124.0,30220.541015625,0.0,1574.186279296875,1.0,283.1499938964844,285.0467834472656,291.2378234863281,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32688.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101054430007935,1.0,0.0,0.0,3.808240652084351,3.808265447616577,9.677029311205845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.923828125,0.0,1690.6002197265625,1895.4371337890625,0.0,2564.1640625,0.9405896663665771,1.0,0.0,3.0,1.0,0.0
12132060,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.9990000128746032,0.6303691864013672,0.499712586402893,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.8270084857940674,0.3128674924373626,0.2976320683956146,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.8007084131240845,0.2822854518890381,0.1989685148000717,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.7462714314460754,0.2281690537929535,0.2182942628860473,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.7355789542198181,0.217469185590744,0.9888054132461548,286.185791015625,284.95001220703125,297.6420593261719,288.2116394042969,297.55889892578125,297.3865051269531,286.1853942871094,1.0,0.5034736394882202,0.975700616836548,0.975700616836548,0.4000000059604645,1.0,-2.64528751373291,1.7764177322387695,0.8688699007034302,1.1820510625839231,1.0,1.0,0.0,120.08136749267578,127.0,30456.642578125,0.0,1594.6754150390625,1.0,283.1499938964844,285.0302734375,291.2384033203125,293.2180480957031,293.1499938964844,293.1499938964844,283.04998779296875,33809.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155503273010254,1.0,0.0,0.0,3.872984647750856,3.8730103969573975,1.000886413748958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.29638671875,0.0,1778.300537109375,1895.4371337890625,0.0,2614.39697265625,0.9554963707923888,1.0,0.0,3.0,1.0,0.0
12132120,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.9990000128746032,0.6303691864013672,0.499712586402893,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1858215332031,0.8270084857940674,0.3128674924373626,0.2976320683956146,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18585205078125,0.8007084131240845,0.2822854518890381,0.1989685148000717,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859130859375,0.7462714314460754,0.2281690537929535,0.2182942628860473,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1859436035156,0.7355789542198181,0.217469185590744,0.9888054132461548,286.185791015625,284.95001220703125,297.6420593261719,288.2116394042969,297.55889892578125,297.3865051269531,286.1853942871094,1.0,0.5034736394882202,0.975700616836548,0.975700616836548,0.4000000059604645,1.0,-2.64528751373291,1.7764177322387695,0.8688699007034302,1.1820510625839231,1.0,1.0,0.0,120.08136749267578,127.0,30456.642578125,0.0,1594.6754150390625,1.0,283.1499938964844,285.0302734375,291.2384033203125,293.2180480957031,293.1499938964844,293.1499938964844,283.04998779296875,33809.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155503273010254,1.0,0.0,0.0,3.872984647750856,3.8730103969573975,1.000886413748958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.29638671875,0.0,1778.300537109375,1895.4371337890625,0.0,2614.39697265625,0.9554963707923888,1.0,0.0,3.0,1.0,0.0
12132180,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.9990000128746032,0.6320853233337402,0.5037209391593933,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.8277713060379028,0.3162038028240204,0.3009114563465118,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.7996291518211365,0.2832912504673004,0.1997770071029663,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.74595707654953,0.2295869141817093,0.2197528779506683,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.7342837452888489,0.2178429067134857,0.9910700917243958,286.0981750488281,284.95001220703125,297.73162841796875,288.21734619140625,297.5429077148437,297.3783264160156,286.09765625,1.0,0.5061274766921997,0.9514011740684508,0.9514011740684508,0.800000011920929,1.0,-2.6594836711883545,1.2438257932662964,1.4156579971313477,0.6471852660179138,1.0,1.0,0.0,121.60576629638672,130.0,30815.197265625,0.0,1619.94287109375,1.0,283.05206298828125,284.92901611328125,291.2522888183594,293.266357421875,293.1499938964844,293.1499938964844,282.75,34749.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240492343902588,1.0,0.0,0.0,3.92643976211548,3.926466226577759,1.028705696626275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.91162109375,0.0,1852.9544677734373,1895.4371337890625,0.0,2693.122802734375,0.9665449261665344,1.0,0.0,3.0,1.0,0.0
12132240,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981140136719,0.9990000128746032,0.6320853233337402,0.5037209391593933,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982666015625,0.8277713060379028,0.3162038028240204,0.3009114563465118,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.7996291518211365,0.2832912504673004,0.1997770071029663,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.74595707654953,0.2295869141817093,0.2197528779506683,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.7342837452888489,0.2178429067134857,0.9910700917243958,286.0981750488281,284.95001220703125,297.73162841796875,288.21734619140625,297.5429077148437,297.3783264160156,286.09765625,1.0,0.5061274766921997,0.9514011740684508,0.9514011740684508,0.800000011920929,1.0,-2.6594836711883545,1.2438257932662964,1.4156579971313477,0.6471852660179138,1.0,1.0,0.0,121.60576629638672,130.0,30815.197265625,0.0,1619.94287109375,1.0,283.05206298828125,284.92901611328125,291.2522888183594,293.266357421875,293.1499938964844,293.1499938964844,282.75,34749.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240492343902588,1.0,0.0,0.0,3.92643976211548,3.926466226577759,1.028705696626275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.91162109375,0.0,1852.9544677734373,1895.4371337890625,0.0,2693.122802734375,0.9665449261665344,1.0,0.0,3.0,1.0,0.0
12132300,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.9990000128746032,0.632103681564331,0.5062609314918518,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.8277507424354553,0.3176139891147613,0.3024046123027801,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.928955078125,0.7986449003219604,0.2835215926170349,0.2000646293163299,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.7454246878623962,0.2300902754068374,0.2203633189201355,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9315490722656,0.7332667708396912,0.2178171128034591,0.991605281829834,285.9266052246094,284.95001220703125,297.77545166015625,288.2201538085937,297.5544738769531,297.3700561523437,285.9153137207031,1.0,0.5076363682746887,0.9392514824867249,0.9392514824867249,1.0,1.0,-2.666053295135498,1.2189723253250122,1.4470808506011963,0.6209030747413635,1.0,1.0,0.0,122.59026336669922,130.0,31524.91015625,0.0,1633.673095703125,1.0,282.7935791015625,284.7231140136719,291.3056640625,293.43365478515625,293.1499938964844,293.1499938964844,282.75,35033.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352547883987427,1.0,0.0,0.0,3.94243597984314,3.942462682723999,1.0371046528234729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.091796875,0.0,1875.6934814453125,1895.4371337890625,0.0,2797.414794921875,0.970350742340088,1.0,0.0,3.0,1.0,0.0
12132360,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.9990000128746032,0.6314117312431335,0.509705126285553,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.8270416259765625,0.3187882602214813,0.3036229014396667,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714904785156,0.7968913316726685,0.2835073173046112,0.2001394480466842,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.744251549243927,0.2303983867168426,0.220758631825447,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.7316175103187561,0.2175806313753128,0.9910866022109984,285.8712158203125,284.95001220703125,297.8186340332031,288.2229309082031,297.5673828125,297.3577880859375,285.869873046875,1.0,0.5091793537139893,0.9406312704086304,0.9406312704086304,1.0,1.0,-2.6715989112854004,1.2210001945495603,1.4505988359451294,0.6217043399810791,1.0,1.0,0.0,123.8224639892578,133.0,31645.279296875,0.0,1647.1888427734375,1.0,282.75604248046875,284.6710510253906,291.28582763671875,293.3769836425781,293.1499938964844,293.1499938964844,282.45001220703125,35253.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407968282699585,1.0,0.0,0.0,3.9547910690307617,3.9548180103302,1.0436151569592766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.83203125,0.0,1893.383544921875,1895.4371337890625,0.0,2849.16064453125,0.973289966583252,1.0,0.0,3.0,1.0,0.0
12132420,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.9990000128746032,0.6283582448959351,0.5179744362831116,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8246355652809143,0.3207127451896667,0.3056694865226745,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.7923121452331543,0.2830596566200256,0.2000003010034561,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.7409757375717163,0.2306457012891769,0.2212100476026535,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.7273593544960022,0.2167119234800338,0.9882706999778748,285.639404296875,284.95001220703125,297.9031677246094,288.2284545898437,297.5858764648437,297.3205871582031,285.6380615234375,1.0,0.5122894048690796,0.9433908462524414,0.9433908462524414,1.0,1.0,-2.6809890270233154,1.2257355451583862,1.4552533626556396,0.6243588924407959,1.0,1.0,0.0,126.67276763916016,121.0,32436.068359375,0.0,1673.6849365234375,1.0,282.4559631347656,284.4103088378906,291.28448486328125,293.4315490722656,293.1499938964844,293.1499938964844,282.1499938964844,35555.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555949926376343,1.0,0.0,0.0,3.9716875553131104,3.971714735031128,1.052551624525222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.80078125,0.0,1917.75537109375,1895.4371337890625,0.0,2987.699951171875,0.9773091673851012,1.0,0.0,3.0,1.0,0.0
12132480,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.9990000128746032,0.6283582448959351,0.5179744362831116,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8246355652809143,0.3207127451896667,0.3056694865226745,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63970947265625,0.7923121452331543,0.2830596566200256,0.2000003010034561,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399841308594,0.7409757375717163,0.2306457012891769,0.2212100476026535,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.7273593544960022,0.2167119234800338,0.9882706999778748,285.639404296875,284.95001220703125,297.9031677246094,288.2284545898437,297.5858764648437,297.3205871582031,285.6380615234375,1.0,0.5122894048690796,0.9433908462524414,0.9433908462524414,1.0,1.0,-2.6809890270233154,1.2257355451583862,1.4552533626556396,0.6243588924407959,1.0,1.0,0.0,126.67276763916016,121.0,32436.068359375,0.0,1673.6849365234375,1.0,282.4559631347656,284.4103088378906,291.28448486328125,293.4315490722656,293.1499938964844,293.1499938964844,282.1499938964844,35555.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555949926376343,1.0,0.0,0.0,3.9716875553131104,3.971714735031128,1.052551624525222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.80078125,0.0,1917.75537109375,1895.4371337890625,0.0,2987.699951171875,0.9773091673851012,1.0,0.0,3.0,1.0,0.0
12132540,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.9990000128746032,0.6246355175971985,0.5152366757392883,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39862060546875,0.8272073268890381,0.3221736848354339,0.3071159720420837,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.7929776310920715,0.2821724414825439,0.1994303911924362,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.7421051859855652,0.2304806262254715,0.2211138159036636,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.7272911071777344,0.2154119908809662,0.9827483296394348,285.3983764648437,284.95001220703125,297.9851989746094,288.2338562011719,297.6043701171875,297.2855834960937,285.396240234375,1.0,0.5099090933799744,0.9461504220962524,0.9461504220962524,1.0,1.0,-2.672024726867676,1.2214741706848145,1.450550556182861,0.6223875284194946,1.0,1.0,0.0,125.53199768066406,109.0,33044.17578125,0.0,1655.5677490234375,1.0,282.1558837890625,284.1424560546875,291.27508544921875,293.4642333984375,293.1499938964844,293.1499938964844,281.8500061035156,35735.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867163360118866,1.0,0.0,0.0,3.981740951538086,3.9817683696746826,1.0578869478194974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.1083984375,0.0,1932.3553466796875,1895.4371337890625,0.0,3096.200439453125,0.9797004461288452,1.0,0.0,3.0,1.0,0.0
12132600,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.9990000128746032,0.6246355175971985,0.5152366757392883,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39862060546875,0.8272073268890381,0.3221736848354339,0.3071159720420837,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.7929776310920715,0.2821724414825439,0.1994303911924362,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.7421051859855652,0.2304806262254715,0.2211138159036636,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.7272911071777344,0.2154119908809662,0.9827483296394348,285.3983764648437,284.95001220703125,297.9851989746094,288.2338562011719,297.6043701171875,297.2855834960937,285.396240234375,1.0,0.5099090933799744,0.9461504220962524,0.9461504220962524,1.0,1.0,-2.672024726867676,1.2214741706848145,1.450550556182861,0.6223875284194946,1.0,1.0,0.0,125.53199768066406,109.0,33044.17578125,0.0,1655.5677490234375,1.0,282.1558837890625,284.1424560546875,291.27508544921875,293.4642333984375,293.1499938964844,293.1499938964844,281.8500061035156,35735.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867163360118866,1.0,0.0,0.0,3.981740951538086,3.9817683696746826,1.0578869478194974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.1083984375,0.0,1932.3553466796875,1895.4371337890625,0.0,3096.200439453125,0.9797004461288452,1.0,0.0,3.0,1.0,0.0
12132660,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.9990000128746032,0.6226798892021179,0.5037230253219604,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.8338797688484192,0.3232947885990143,0.3081114292144775,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7979403734207153,0.2809805572032928,0.1985502541065216,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.7468809485435486,0.2300272136926651,0.2206131517887115,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7306614518165588,0.2138306051492691,0.9753066301345824,285.1469421386719,284.95001220703125,298.0647277832031,288.2391967773437,297.6279602050781,297.2624206542969,285.1443786621094,1.0,0.5038383603096008,0.9459364414215088,0.9459364414215088,1.0,1.0,-2.648794889450073,1.2101224660873413,1.4386723041534424,0.6163591742515564,1.0,1.0,0.0,121.24787902832033,112.0,33501.55859375,0.0,1603.1612548828125,1.0,281.8558349609375,283.8671569824219,291.265625,293.48486328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756561279296875,1.0,0.0,0.0,3.9877171516418457,3.9877445697784415,1.0610649496811677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.384765625,0.0,1941.0692138671875,1895.4371337890625,0.0,3175.859375,0.9811218976974488,1.0,0.0,3.0,1.0,0.0
12132720,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.9990000128746032,0.6226798892021179,0.5037230253219604,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.8338797688484192,0.3232947885990143,0.3081114292144775,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474304199219,0.7979403734207153,0.2809805572032928,0.1985502541065216,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.7468809485435486,0.2300272136926651,0.2206131517887115,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7306614518165588,0.2138306051492691,0.9753066301345824,285.1469421386719,284.95001220703125,298.0647277832031,288.2391967773437,297.6279602050781,297.2624206542969,285.1443786621094,1.0,0.5038383603096008,0.9459364414215088,0.9459364414215088,1.0,1.0,-2.648794889450073,1.2101224660873413,1.4386723041534424,0.6163591742515564,1.0,1.0,0.0,121.24787902832033,112.0,33501.55859375,0.0,1603.1612548828125,1.0,281.8558349609375,283.8671569824219,291.265625,293.48486328125,293.1499938964844,293.1499938964844,281.54998779296875,35842.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756561279296875,1.0,0.0,0.0,3.9877171516418457,3.9877445697784415,1.0610649496811677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.384765625,0.0,1941.0692138671875,1895.4371337890625,0.0,3175.859375,0.9811218976974488,1.0,0.0,3.0,1.0,0.0
12132780,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6215527057647705,0.4983739554882049,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8373714089393616,0.3241941332817077,0.308941513299942,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7995132803916931,0.2796024680137634,0.1975728571414947,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7487547993659973,0.2294013947248459,0.2199952751398086,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7312307953834534,0.212096482515335,0.9673923254013062,284.90167236328125,284.95001220703125,298.1418151855469,288.2444763183594,297.6529541015625,297.2440185546875,284.8998718261719,1.0,0.5005038976669312,0.9457224607467652,0.9457224607467652,1.0,1.0,-2.6319234371185303,1.201923966407776,1.4299993515014648,0.6117454171180725,0.998805820941925,0.998805820941925,0.0,119.06512451171876,115.0,34036.27734375,0.0,1569.8001708984375,1.0,281.5558166503906,283.5970764160156,291.26129150390625,293.508544921875,293.1499938964844,293.1499938964844,281.25,35939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820974230766296,1.0,0.0,0.0,3.990450859069824,3.990478277206421,1.0625201412040042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.439453125,0.0,1945.45654296875,1895.4371337890625,0.0,3236.233642578125,0.981794774532318,1.0,0.0,3.0,1.0,0.0
12132840,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.6215527057647705,0.4983739554882049,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8373714089393616,0.3241941332817077,0.308941513299942,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7995132803916931,0.2796024680137634,0.1975728571414947,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7487547993659973,0.2294013947248459,0.2199952751398086,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.7312307953834534,0.212096482515335,0.9673923254013062,284.90167236328125,284.95001220703125,298.1418151855469,288.2444763183594,297.6529541015625,297.2440185546875,284.8998718261719,1.0,0.5005038976669312,0.9457224607467652,0.9457224607467652,1.0,1.0,-2.6319234371185303,1.201923966407776,1.4299993515014648,0.6117454171180725,0.998805820941925,0.998805820941925,0.0,119.06512451171876,115.0,34036.27734375,0.0,1569.8001708984375,1.0,281.5558166503906,283.5970764160156,291.26129150390625,293.508544921875,293.1499938964844,293.1499938964844,281.25,35939.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820974230766296,1.0,0.0,0.0,3.990450859069824,3.990478277206421,1.0625201412040042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.439453125,0.0,1945.45654296875,1895.4371337890625,0.0,3236.233642578125,0.981794774532318,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.9990000128746032,0.6205578446388245,0.4976272881031036,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427978515625,0.8381276726722717,0.3246269226074219,0.3093676567077636,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.79926997423172,0.2789106070995331,0.1971018463373184,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7487892508506775,0.22907455265522,0.2196973711252212,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.7306619882583618,0.2112209498882293,0.9635064005851746,284.74169921875,284.95001220703125,298.1794128417969,288.2471008300781,297.6647644042969,297.2343139648437,284.7310791015625,1.0,0.4994934797286987,0.9456154704093932,0.9456154704093932,1.0,1.0,-2.6259424686431885,1.1990114450454712,1.4269309043884275,0.6101265549659729,0.9958707690238952,0.9958707690238952,0.0,118.63612365722656,115.0,34788.10546875,0.0,1559.6075439453125,1.0,281.2929077148437,283.3939208984375,291.2928466796875,293.6342468261719,293.1499938964844,293.1499938964844,281.25,36032.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881155252456665,1.0,0.0,0.0,3.9896280765533447,3.989655494689941,1.0620821058182628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.11669921875,0.0,1945.131103515625,1895.4371337890625,0.0,3292.579833984375,0.981637716293335,1.0,0.0,3.0,1.0,0.0
12132960,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.9990000128746032,0.619092583656311,0.4979522228240967,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.8382611870765686,0.3250199258327484,0.3097268342971802,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.7983744144439697,0.2781864404678345,0.1965869665145874,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900634765625,0.7482606172561646,0.2287171483039856,0.2193546444177627,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.690185546875,0.7295646667480469,0.2103201299905777,0.9594439268112184,284.68951416015625,284.95001220703125,298.2164001464844,288.2497253417969,297.6757507324219,297.2235107421875,284.68804931640625,1.0,0.4988250434398651,0.9455413222312928,0.9455413222312928,1.0,1.0,-2.6208505630493164,1.196533203125,1.4243173599243164,0.6087476015090942,0.9935600161552428,0.9935600161552428,0.0,118.55476379394533,118.0,34814.609375,0.0,1552.2303466796875,1.0,281.2557067871094,283.34503173828125,291.269287109375,293.55889892578125,293.1499938964844,293.1499938964844,280.95001220703125,36111.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889021098613739,1.0,0.0,0.0,3.986928224563599,3.9869556427001953,1.0606451041894616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.298828125,0.0,1942.2288818359373,1895.4371337890625,0.0,3301.052001953125,0.9810950756072998,1.0,0.0,3.0,1.0,0.0
12133020,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48309326171875,0.9990000128746032,0.6148384809494019,0.5006591081619263,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.8374791741371155,0.3257701098918915,0.3104855418205261,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835510253906,0.7955213785171509,0.2767261564731598,0.1956044137477874,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.7462711930274963,0.2279832065105438,0.2187075614929199,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.7264893054962158,0.2085085958242416,0.9515385031700134,284.4832763671875,284.95001220703125,298.2885131835937,288.2549133300781,297.6971130371094,297.2024230957031,284.4820556640625,1.0,0.4983284771442413,0.9453930258750916,0.9453930258750916,1.0,1.0,-2.613554716110229,1.1929845809936523,1.4205700159072876,0.6067498326301575,0.9856035113334656,0.9856035113334656,0.0,119.1015853881836,106.0,35621.80078125,0.0,1544.6583251953125,1.0,280.9558410644531,283.09893798828125,291.28057861328125,293.61865234375,293.1499938964844,293.1499938964844,280.6499938964844,36302.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897310197353363,1.0,0.0,0.0,3.9764046669006334,3.976431846618652,1.0550533033892862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.23095703125,0.0,1930.0008544921875,1895.4371337890625,0.0,3378.49853515625,0.978826642036438,1.0,0.0,3.0,1.0,0.0
12133080,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48309326171875,0.9990000128746032,0.6148384809494019,0.5006591081619263,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833984375,0.8374791741371155,0.3257701098918915,0.3104855418205261,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835510253906,0.7955213785171509,0.2767261564731598,0.1956044137477874,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.7462711930274963,0.2279832065105438,0.2187075614929199,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48388671875,0.7264893054962158,0.2085085958242416,0.9515385031700134,284.4832763671875,284.95001220703125,298.2885131835937,288.2549133300781,297.6971130371094,297.2024230957031,284.4820556640625,1.0,0.4983284771442413,0.9453930258750916,0.9453930258750916,1.0,1.0,-2.613554716110229,1.1929845809936523,1.4205700159072876,0.6067498326301575,0.9856035113334656,0.9856035113334656,0.0,119.1015853881836,106.0,35621.80078125,0.0,1544.6583251953125,1.0,280.9558410644531,283.09893798828125,291.28057861328125,293.61865234375,293.1499938964844,293.1499938964844,280.6499938964844,36302.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897310197353363,1.0,0.0,0.0,3.9764046669006334,3.976431846618652,1.0550533033892862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.23095703125,0.0,1930.0008544921875,1895.4371337890625,0.0,3378.49853515625,0.978826642036438,1.0,0.0,3.0,1.0,0.0
12133140,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.9990000128746032,0.6118869185447693,0.4973713755607605,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092956542969,0.8395368456840515,0.3261544406414032,0.3108656704425812,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3100891113281,0.7964327931404114,0.2757999002933502,0.1949692368507385,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3113098144531,0.7473368048667908,0.2274963855743408,0.2182500660419464,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3119506835937,0.7267674207687378,0.2073735445737838,0.946461856365204,284.30859375,284.95001220703125,298.33062744140625,288.2580261230469,297.7104187011719,297.1918640136719,284.3014221191406,1.0,0.4956742823123932,0.9453040957450868,0.9453040957450868,1.0,1.0,-2.60266375541687,1.187641739845276,1.4150220155715942,0.6040016412734985,0.9788564443588256,0.9788564443588256,0.0,117.76278686523438,106.0,36392.59765625,0.0,1523.846923828125,1.0,280.6791076660156,282.8832092285156,291.3121643066406,293.73681640625,293.1499938964844,293.1499938964844,280.6499938964844,36444.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053927063941956,1.0,0.0,0.0,3.9663684368133545,3.966395616531372,1.049734237312805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.5107421875,0.0,1918.062255859375,1895.4371337890625,0.0,3453.79833984375,0.976621687412262,1.0,0.0,3.0,1.0,0.0
12133200,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748107910156,0.9990000128746032,0.6103554964065552,0.4932820796966553,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752380371094,0.84185791015625,0.3263895809650421,0.3110198080539703,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27545166015625,0.7980002164840698,0.2751679122447967,0.1944772750139236,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.7488870620727539,0.2271565496921539,0.2178680896759033,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759094238281,0.7277302742004395,0.206598699092865,0.9427151083946228,284.27508544921875,284.95001220703125,298.35821533203125,288.26007080078125,297.7197265625,297.18609619140625,284.27313232421875,1.0,0.493198812007904,0.9452447891235352,0.9452447891235352,1.0,1.0,-2.5923871994018555,1.182625412940979,1.409761905670166,0.6013089418411255,0.974879503250122,0.974879503250122,0.0,116.21234130859376,109.0,36343.7578125,0.0,1503.0899658203125,1.0,280.65594482421875,282.8531494140625,291.2890625,293.6754150390625,293.1499938964844,293.1499938964844,280.3500061035156,36519.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063012599945068,1.0,0.0,0.0,3.958003282546997,3.958030462265015,1.0453111372044075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.01318359375,0.0,1907.80810546875,1895.4371337890625,0.0,3462.24658203125,0.9747958183288574,1.0,0.0,3.0,1.0,0.0
12133260,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712890625,0.9990000128746032,0.6068394184112549,0.490327775478363,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07159423828125,0.8438810110092163,0.3269239962100982,0.3115075528621673,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07177734375,0.7980424165725708,0.2735629975795746,0.1933423578739166,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.7493963241577148,0.2262900322675705,0.2170245051383972,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.72696453332901,0.2046554535627365,0.9338781833648682,284.07147216796875,284.95001220703125,298.4254455566406,288.26519775390625,297.7431640625,297.1732482910156,284.07012939453125,1.0,0.4904654622077942,0.9450908899307252,0.9450908899307252,1.0,1.0,-2.5764145851135254,1.1748783588409424,1.4015361070632937,0.5968955755233765,0.9614599347114564,0.9614599347114564,0.0,114.79818725585938,112.0,37143.03125,0.0,1475.5052490234375,1.0,280.3560791015625,282.6166076660156,291.2944030761719,293.7288513183594,293.1499938964844,293.1499938964844,280.04998779296875,36767.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915196657180786,1.0,0.0,0.0,3.930495977401733,3.930522918701172,1.030832208925858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.84814453125,0.0,1874.3831787109373,1895.4371337890625,0.0,3544.76611328125,0.968736469745636,1.0,0.0,3.0,1.0,0.0
12133320,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0712890625,0.9990000128746032,0.6068394184112549,0.490327775478363,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.07159423828125,0.8438810110092163,0.3269239962100982,0.3115075528621673,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.07177734375,0.7980424165725708,0.2735629975795746,0.1933423578739166,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719909667969,0.7493963241577148,0.2262900322675705,0.2170245051383972,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.72696453332901,0.2046554535627365,0.9338781833648682,284.07147216796875,284.95001220703125,298.4254455566406,288.26519775390625,297.7431640625,297.1732482910156,284.07012939453125,1.0,0.4904654622077942,0.9450908899307252,0.9450908899307252,1.0,1.0,-2.5764145851135254,1.1748783588409424,1.4015361070632937,0.5968955755233765,0.9614599347114564,0.9614599347114564,0.0,114.79818725585938,112.0,37143.03125,0.0,1475.5052490234375,1.0,280.3560791015625,282.6166076660156,291.2944030761719,293.7288513183594,293.1499938964844,293.1499938964844,280.04998779296875,36767.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915196657180786,1.0,0.0,0.0,3.930495977401733,3.930522918701172,1.030832208925858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.84814453125,0.0,1874.3831787109373,1895.4371337890625,0.0,3544.76611328125,0.968736469745636,1.0,0.0,3.0,1.0,0.0
