time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133380,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.9990000128746032,0.6019884943962097,0.4915830194950104,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.843593418598175,0.3273776173591614,0.31196990609169,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.7957412004470825,0.271912157535553,0.192213088274002,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.877197265625,0.7478675842285156,0.2253794521093368,0.2161920368671417,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773193359375,0.7242723107337952,0.2026671320199966,0.925112783908844,283.87677001953125,284.95001220703125,298.490234375,288.270263671875,297.7663269042969,297.16180419921875,283.8757629394531,1.0,0.4891514778137207,0.944936990737915,0.944936990737915,1.0,1.0,-2.5655856132507324,1.169618844985962,1.3959667682647705,0.5939211249351501,0.9455121755599976,0.9455121755599976,0.0,114.7918701171875,100.0,37969.484375,0.0,1461.1375732421875,1.0,280.05633544921875,282.3891906738281,291.29998779296875,293.7846069335937,293.1499938964844,293.1499938964844,279.75,37050.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241382479667664,1.0,0.0,0.0,3.892611742019653,3.8926384449005127,1.0110566108778585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.88818359375,0.0,1828.5921630859373,1895.4371337890625,0.0,3627.298583984375,0.9603711366653442,1.0,0.0,3.0,1.0,0.0
12133440,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8766174316406,0.9990000128746032,0.6019884943962097,0.4915830194950104,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768615722656,0.843593418598175,0.3273776173591614,0.31196990609169,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.87701416015625,0.7957412004470825,0.271912157535553,0.192213088274002,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.877197265625,0.7478675842285156,0.2253794521093368,0.2161920368671417,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773193359375,0.7242723107337952,0.2026671320199966,0.925112783908844,283.87677001953125,284.95001220703125,298.490234375,288.270263671875,297.7663269042969,297.16180419921875,283.8757629394531,1.0,0.4891514778137207,0.944936990737915,0.944936990737915,1.0,1.0,-2.5655856132507324,1.169618844985962,1.3959667682647705,0.5939211249351501,0.9455121755599976,0.9455121755599976,0.0,114.7918701171875,100.0,37969.484375,0.0,1461.1375732421875,1.0,280.05633544921875,282.3891906738281,291.29998779296875,293.7846069335937,293.1499938964844,293.1499938964844,279.75,37050.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241382479667664,1.0,0.0,0.0,3.892611742019653,3.8926384449005127,1.0110566108778585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.88818359375,0.0,1828.5921630859373,1895.4371337890625,0.0,3627.298583984375,0.9603711366653442,1.0,0.0,3.0,1.0,0.0
12133500,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.72802734375,0.9990000128746032,0.5992973446846008,0.4885700345039367,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73046875,0.8454079627990723,0.3275749683380127,0.3121595382690429,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7318115234375,0.7965866327285767,0.2710728645324707,0.1916269361972808,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.73345947265625,0.7488307356834412,0.2249049842357635,0.2157361209392547,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7345886230469,0.7245315909385681,0.2016460448503494,0.9205034375190736,283.7296142578125,284.95001220703125,298.521728515625,288.2727966308594,297.778076171875,297.1573486328125,283.718994140625,1.0,0.4866896271705627,0.94486004114151,0.94486004114151,1.0,1.0,-2.555417060852051,1.1646368503570557,1.3907800912857056,0.5913298726081848,0.9359642267227172,0.9359642267227172,0.0,113.57958984375,100.0,38720.125,0.0,1442.4766845703125,1.0,279.7953796386719,282.20379638671875,291.3292236328125,293.91363525390625,293.1499938964844,293.1499938964844,279.75,37221.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311388731002808,1.0,0.0,0.0,3.869415521621704,3.869441986083984,9.99042640614789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.03857421875,0.0,1800.944580078125,1895.4371337890625,0.0,3691.575439453125,0.9552229642868042,1.0,0.0,3.0,1.0,0.0
12133560,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6777648925781,0.9990000128746032,0.5970867276191711,0.4831717312335968,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6781311035156,0.8484735488891602,0.3277114033699035,0.3122240304946899,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6783142089844,0.7986692190170288,0.2701833248138428,0.1909571439027786,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6785888671875,0.7508843541145325,0.2243881821632385,0.215185284614563,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.67877197265625,0.725791335105896,0.2005840390920639,0.9154517650604248,283.677978515625,284.95001220703125,298.5526123046875,288.2753295898437,297.7894287109375,297.1528015136719,283.6762390136719,1.0,0.4833717048168182,0.944790780544281,0.944790780544281,1.0,1.0,-2.541476964950561,1.1578388214111328,1.3836381435394287,0.587655782699585,0.9269179105758668,0.9269179105758668,0.0,111.5583953857422,103.0,38611.03125,0.0,1415.5621337890625,1.0,279.7565002441406,282.1601867675781,291.3037109375,293.8334655761719,293.1499938964844,293.1499938964844,279.45001220703125,37386.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328417778015136,1.0,0.0,0.0,3.842488050460816,3.8425142765045166,9.851861477727653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.5048828125,0.0,1768.969482421875,1895.4371337890625,0.0,3707.161376953125,0.9493021965026855,1.0,0.0,3.0,1.0,0.0
12133620,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4871520996094,0.9990000128746032,0.5937351584434509,0.4796183407306671,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4876403808594,0.8506583571434021,0.3279204070568084,0.3124147057533264,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4879455566406,0.7991277575492859,0.2686372697353363,0.1898702383041381,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4883117675781,0.751690149307251,0.2234904766082763,0.2143166810274124,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4885559082031,0.725406289100647,0.1987662613391876,0.9071626663208008,283.48748779296875,284.95001220703125,298.604736328125,288.2796936035156,297.807861328125,297.1435852050781,283.4853515625,1.0,0.4804517924785614,0.9446706175804138,0.9446706175804138,1.0,1.0,-2.5251147747039795,1.1499098539352417,1.3752048015594482,0.583122730255127,0.908372402191162,0.908372402191162,0.0,109.98877716064452,103.0,39259.9765625,0.0,1387.7745361328125,1.0,279.4615173339844,281.9424133300781,291.3124694824219,293.8920593261719,293.1499938964844,293.1499938964844,279.45001220703125,37744.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405395984649658,1.0,0.0,0.0,3.786872148513794,3.786897659301758,9.56873577706574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.29736328125,0.0,1704.3885498046875,1895.4371337890625,0.0,3777.350341796875,0.9370415806770324,1.0,0.0,3.0,1.0,0.0
12133680,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4831237792969,0.9990000128746032,0.5931960940361023,0.4794480204582214,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4833374023437,0.8507761359214783,0.3279668688774109,0.3124377727508545,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4834899902344,0.7989809513092041,0.2684167027473449,0.1897011846303939,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.483642578125,0.7516240477561951,0.2233638912439346,0.2141820192337036,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4837951660156,0.7251729369163513,0.1984993070363998,0.9058987498283386,283.4832458496094,284.95001220703125,298.612548828125,288.2803649902344,297.8106994628906,297.142333984375,283.4822692871094,1.0,0.4801173210144043,0.944652259349823,0.944652259349823,1.0,1.0,-2.5230534076690674,1.1489096879959106,1.3741437196731567,0.5825563669204712,0.905726432800293,0.905726432800293,0.0,109.8708953857422,106.0,39227.90625,0.0,1384.6396484375,1.0,279.4570007324219,281.9402160644531,291.3033142089844,293.8710021972656,293.1499938964844,293.1499938964844,279.1499938964844,37787.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402920603752136,1.0,0.0,0.0,3.777480840682984,3.7775065898895264,9.521335186946088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.3935546875,0.0,1693.515380859375,1895.4371337890625,0.0,3775.100341796875,0.9349713325500488,1.0,0.0,3.0,1.0,0.0
12133740,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3022766113281,0.9990000128746032,0.5880352854728699,0.4801129996776581,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023986816406,0.850587010383606,0.3281790614128113,0.3126556277275085,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.7968200445175171,0.2666380703449249,0.188470721244812,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3025817871094,0.7501958012580872,0.2223236411809921,0.2132123708724975,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3027038574219,0.7225393056869507,0.1964094787836074,0.8965995907783508,283.3023681640625,284.95001220703125,298.6700744628906,288.28533935546875,297.8310546875,297.13201904296875,283.3019714355469,1.0,0.4783951640129089,0.944513738155365,0.944513738155365,1.0,1.0,-2.510293960571289,1.1427205801010132,1.367573380470276,0.5790364742279053,0.8822296857833862,0.8822296857833862,0.0,109.63074493408205,94.0,39861.046875,0.0,1367.427734375,1.0,279.15753173828125,281.736328125,291.30548095703125,293.9116516113281,293.1499938964844,293.1499938964844,279.45001220703125,38250.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470783472061156,1.0,0.0,0.0,3.695160388946533,3.69518518447876,9.11087056465476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.09130859375,0.0,1601.0426025390625,1895.4371337890625,0.0,3836.603515625,0.9168687462806702,1.0,0.0,3.0,1.0,0.0
12133800,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3022766113281,0.9990000128746032,0.5880352854728699,0.4801129996776581,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023986816406,0.850587010383606,0.3281790614128113,0.3126556277275085,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.302490234375,0.7968200445175171,0.2666380703449249,0.188470721244812,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3025817871094,0.7501958012580872,0.2223236411809921,0.2132123708724975,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3027038574219,0.7225393056869507,0.1964094787836074,0.8965995907783508,283.3023681640625,284.95001220703125,298.6700744628906,288.28533935546875,297.8310546875,297.13201904296875,283.3019714355469,1.0,0.4783951640129089,0.944513738155365,0.944513738155365,1.0,1.0,-2.510293960571289,1.1427205801010132,1.367573380470276,0.5790364742279053,0.8822296857833862,0.8822296857833862,0.0,109.63074493408205,94.0,39861.046875,0.0,1367.427734375,1.0,279.15753173828125,281.736328125,291.30548095703125,293.9116516113281,293.1499938964844,293.1499938964844,279.45001220703125,38250.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470783472061156,1.0,0.0,0.0,3.695160388946533,3.69518518447876,9.11087056465476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.09130859375,0.0,1601.0426025390625,1895.4371337890625,0.0,3836.603515625,0.9168687462806702,1.0,0.0,3.0,1.0,0.0
12133860,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.50537109375,0.9990000128746032,0.5859172940254211,0.4695324897766113,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5048522949219,0.8574708104133606,0.329536497592926,0.3134410083293915,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5044860839844,0.8017566204071045,0.2660069763660431,0.1876669079065323,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5041198730469,0.7549285888671875,0.2221137136220932,0.2126188427209854,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5037841796875,0.7256050705909729,0.1950945854187011,0.8888723850250244,283.5050048828125,284.95001220703125,298.7252197265625,288.290283203125,297.8571472167969,297.1345520019531,283.50750732421875,1.0,0.4724113047122955,0.9443973898887634,0.9443973898887634,1.0,1.0,-2.4875752925872803,1.1316438913345337,1.355931520462036,0.573047935962677,0.8645569682121277,0.8645569682121277,0.0,105.90809631347656,97.0,38533.73046875,0.0,1323.175048828125,1.0,279.4421691894531,281.98992919921875,291.2181091308594,293.67529296875,293.1499938964844,293.1499938964844,279.75,38309.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281479716300964,1.0,0.0,0.0,3.608227014541626,3.608250856399536,8.687223385095422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.11572265625,0.0,1504.267822265625,1895.4371337890625,0.0,3664.15380859375,0.8975828289985657,1.0,0.0,3.0,1.0,0.0
12133920,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.50537109375,0.9990000128746032,0.5859172940254211,0.4695324897766113,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5048522949219,0.8574708104133606,0.329536497592926,0.3134410083293915,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5044860839844,0.8017566204071045,0.2660069763660431,0.1876669079065323,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5041198730469,0.7549285888671875,0.2221137136220932,0.2126188427209854,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5037841796875,0.7256050705909729,0.1950945854187011,0.8888723850250244,283.5050048828125,284.95001220703125,298.7252197265625,288.290283203125,297.8571472167969,297.1345520019531,283.50750732421875,1.0,0.4724113047122955,0.9443973898887634,0.9443973898887634,1.0,1.0,-2.4875752925872803,1.1316438913345337,1.355931520462036,0.573047935962677,0.8645569682121277,0.8645569682121277,0.0,105.90809631347656,97.0,38533.73046875,0.0,1323.175048828125,1.0,279.4421691894531,281.98992919921875,291.2181091308594,293.67529296875,293.1499938964844,293.1499938964844,279.75,38309.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281479716300964,1.0,0.0,0.0,3.608227014541626,3.608250856399536,8.687223385095422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.11572265625,0.0,1504.267822265625,1895.4371337890625,0.0,3664.15380859375,0.8975828289985657,1.0,0.0,3.0,1.0,0.0
12133980,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331848144531,0.9990000128746032,0.5883739590644836,0.4610134661197662,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73248291015625,0.8645396828651428,0.3320826888084411,0.3155041933059692,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.8069931268692017,0.2665607035160064,0.1878088414669037,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73150634765625,0.7599406242370605,0.222862422466278,0.2130312919616699,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310485839844,0.7290292382240295,0.1948298662900924,0.8861572742462158,283.732666015625,284.95001220703125,298.7779846191406,288.295166015625,297.889404296875,297.1500244140625,283.7363586425781,1.0,0.469460517168045,0.9442809820175172,0.9442809820175172,1.0,1.0,-2.4772043228149414,1.1266578435897827,1.3505464792251587,0.5700053572654724,0.850104033946991,0.850104033946991,0.0,103.2050323486328,100.0,37358.81640625,0.0,1298.9920654296875,1.0,279.74102783203125,282.2678527832031,291.2084045410156,293.5690002441406,293.1499938964844,293.1499938964844,280.04998779296875,38195.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90719735622406,1.0,0.0,0.0,3.5250582695007324,3.5250813961029053,8.291361837109434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.916015625,0.0,1414.421875,1895.4371337890625,0.0,3470.576171875,0.8790545463562012,1.0,0.0,3.0,1.0,0.0
12134040,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7331848144531,0.9990000128746032,0.5883739590644836,0.4610134661197662,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73248291015625,0.8645396828651428,0.3320826888084411,0.3155041933059692,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.73199462890625,0.8069931268692017,0.2665607035160064,0.1878088414669037,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.73150634765625,0.7599406242370605,0.222862422466278,0.2130312919616699,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310485839844,0.7290292382240295,0.1948298662900924,0.8861572742462158,283.732666015625,284.95001220703125,298.7779846191406,288.295166015625,297.889404296875,297.1500244140625,283.7363586425781,1.0,0.469460517168045,0.9442809820175172,0.9442809820175172,1.0,1.0,-2.4772043228149414,1.1266578435897827,1.3505464792251587,0.5700053572654724,0.850104033946991,0.850104033946991,0.0,103.2050323486328,100.0,37358.81640625,0.0,1298.9920654296875,1.0,279.74102783203125,282.2678527832031,291.2084045410156,293.5690002441406,293.1499938964844,293.1499938964844,280.04998779296875,38195.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90719735622406,1.0,0.0,0.0,3.5250582695007324,3.5250813961029053,8.291361837109434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.916015625,0.0,1414.421875,1895.4371337890625,0.0,3470.576171875,0.8790545463562012,1.0,0.0,3.0,1.0,0.0
12134100,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.9990000128746032,0.5901508927345276,0.4581325948238373,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.89080810546875,0.8675537109375,0.3336142301559448,0.3168226182460785,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890075683594,0.8090828657150269,0.2670790255069732,0.1880847960710525,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8871459960937,0.7620509266853333,0.2234597951173782,0.2134878933429718,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.885498046875,0.7304457426071167,0.1949581205844879,0.8861850500106812,283.8915100097656,284.95001220703125,298.803466796875,288.297607421875,297.9051208496094,297.15753173828125,283.9045715332031,1.0,0.4688022136688232,0.9442228078842164,0.9442228078842164,1.0,1.0,-2.476236581802368,1.126206874847412,1.3500295877456665,0.5696485042572021,0.8445735573768616,0.8445735573768616,0.0,102.38362884521484,100.0,36458.33203125,0.0,1294.3443603515625,1.0,279.9947509765625,282.47100830078125,291.1905822753906,293.4432373046875,293.1499938964844,293.1499938964844,280.04998779296875,38076.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954987525939941,1.0,0.0,0.0,3.486128330230713,3.4861509799957275,8.109237228381971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.97607421875,0.0,1373.219482421875,1895.4371337890625,0.0,3361.591064453125,0.8703948855400085,1.0,0.0,3.0,1.0,0.0
12134160,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9668884277344,0.9990000128746032,0.5921946167945862,0.4558549225330353,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9661865234375,0.870401918888092,0.3353089094161987,0.3183457851409912,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9656982421875,0.8109989762306213,0.2677454948425293,0.188499704003334,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9651794433594,0.7640488147735596,0.2241948097944259,0.2141118496656417,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9646911621094,0.7317916750907898,0.1952362954616546,0.8870632648468018,283.96636962890625,284.95001220703125,298.8283386230469,288.3000183105469,297.9216003417969,297.1669311523437,283.97021484375,1.0,0.4686203002929687,0.9441641569137572,0.9441641569137572,1.0,1.0,-2.4776296615600586,1.126905083656311,1.350724458694458,0.5699177980422974,0.8388158082962036,0.8388158082962036,0.0,101.806884765625,103.0,36306.86328125,0.0,1293.61328125,1.0,280.0403747558594,282.54888916015625,291.22528076171875,293.5145874023437,293.1499938964844,293.1499938964844,280.3500061035156,37958.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893495202064514,1.0,0.0,0.0,3.4504027366638184,3.450425148010254,7.943883701955201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.216796875,0.0,1336.0899658203125,1895.4371337890625,0.0,3304.123779296875,0.8623616099357605,1.0,0.0,3.0,1.0,0.0
12134220,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011108398437,0.9990000128746032,0.5964030623435974,0.453455775976181,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.8750051856040955,0.3389602601528168,0.3216644525527954,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1998291015625,0.813789427280426,0.269303947687149,0.1895061880350113,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.7671757936477661,0.2258962243795395,0.2156118750572204,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1987609863281,0.7337652444839478,0.1960348486900329,0.8901346325874329,284.2005615234375,284.95001220703125,298.8763427734375,288.3048095703125,297.9555053710937,297.18865966796875,284.2048645019531,1.0,0.4694313108921051,0.9440467953681946,0.9440467953681946,1.0,1.0,-2.4854300022125244,1.1307390928268433,1.3546910285949707,0.5717990398406982,0.83064204454422,0.83064204454422,0.0,101.40522003173828,106.0,35380.375,0.0,1301.4681396484375,1.0,280.33953857421875,282.82830810546875,291.2439880371094,293.4737548828125,293.1499938964844,293.1499938964844,280.6499938964844,37634.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744909763336182,1.0,0.0,0.0,3.3876595497131348,3.387681484222412,7.657602623112325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.07177734375,0.0,1271.7720947265625,1895.4371337890625,0.0,3164.933349609375,0.8482615947723389,1.0,0.0,3.0,1.0,0.0
12134280,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2011108398437,0.9990000128746032,0.5964030623435974,0.453455775976181,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20037841796875,0.8750051856040955,0.3389602601528168,0.3216644525527954,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1998291015625,0.813789427280426,0.269303947687149,0.1895061880350113,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.7671757936477661,0.2258962243795395,0.2156118750572204,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1987609863281,0.7337652444839478,0.1960348486900329,0.8901346325874329,284.2005615234375,284.95001220703125,298.8763427734375,288.3048095703125,297.9555053710937,297.18865966796875,284.2048645019531,1.0,0.4694313108921051,0.9440467953681946,0.9440467953681946,1.0,1.0,-2.4854300022125244,1.1307390928268433,1.3546910285949707,0.5717990398406982,0.83064204454422,0.83064204454422,0.0,101.40522003173828,106.0,35380.375,0.0,1301.4681396484375,1.0,280.33953857421875,282.82830810546875,291.2439880371094,293.4737548828125,293.1499938964844,293.1499938964844,280.6499938964844,37634.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744909763336182,1.0,0.0,0.0,3.3876595497131348,3.387681484222412,7.657602623112325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.07177734375,0.0,1271.7720947265625,1895.4371337890625,0.0,3164.933349609375,0.8482615947723389,1.0,0.0,3.0,1.0,0.0
12134340,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.40545654296875,0.9990000128746032,0.599281907081604,0.4532037675380707,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40399169921875,0.8774140477180481,0.341648519039154,0.3241053819656372,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4028015136719,0.8150386810302734,0.2705434560775757,0.1903100758790969,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4016418457031,0.7687249183654785,0.2272223830223083,0.2167944461107254,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004821777344,0.7346150279045105,0.1967351138591766,0.892980694770813,284.40435791015625,284.95001220703125,298.9076232910156,288.3080139160156,297.9789733886719,297.2052001953125,284.4128112792969,1.0,0.4707214534282684,0.9439670443534852,0.9439670443534852,1.0,1.0,-2.493862628936768,1.134867787361145,1.3589948415756226,0.5739120841026306,0.827487051486969,0.827487051486969,0.0,101.60719299316406,106.0,34695.13671875,0.0,1312.7081298828125,1.0,280.6176452636719,283.0753173828125,291.2357177734375,293.3935241699219,293.1499938964844,293.1499938964844,280.6499938964844,37342.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636422753334045,1.0,0.0,0.0,3.3534693717956543,3.353490829467773,7.503812753384409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.2041015625,0.0,1236.8382568359375,1895.4371337890625,0.0,3063.1689453125,0.8405211567878723,1.0,0.0,3.0,1.0,0.0
12134400,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.9990000128746032,0.6006003618240356,0.4533218443393707,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434509277344,0.8784699440002441,0.3429549932479858,0.3253403902053833,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.8155663013458252,0.2711635828018188,0.1907463371753692,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4423217773437,0.7693982124328613,0.2278827577829361,0.2174175977706909,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418029785156,0.7349677681922913,0.1970971822738647,0.8946020007133484,284.443603515625,284.95001220703125,298.9219665527344,288.3095092773437,297.989990234375,297.2132568359375,284.4477844238281,1.0,0.4715068638324737,0.9439294934272766,0.9439294934272766,1.0,1.0,-2.4987080097198486,1.1372370719909668,1.3614709377288818,0.5751416683197021,0.8257761597633362,0.8257761597633362,0.0,101.79511260986328,109.0,34702.80078125,0.0,1319.502197265625,1.0,280.6389465332031,283.1155090332031,291.2622985839844,293.4476013183594,293.1499938964844,293.1499938964844,280.95001220703125,37237.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622881174087524,1.0,0.0,0.0,3.3397433757781982,3.3397645950317383,7.442511105182348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.0703125,0.0,1223.085205078125,1895.4371337890625,0.0,3050.466064453125,0.8373831510543823,1.0,0.0,3.0,1.0,0.0
12134460,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.9990000128746032,0.6046116352081299,0.4549258351325989,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.8810462951660156,0.3472287058830261,0.3293144404888153,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8165948987007141,0.2732677459716797,0.1921819895505905,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.7709157466888428,0.2300946861505508,0.2194696217775344,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7355571985244751,0.1983526796102523,0.900097668170929,284.6824951171875,284.95001220703125,298.9652099609375,288.3141174316406,298.0237121582031,297.2382202148437,284.6864929199219,1.0,0.4745520353317261,0.9437496066093444,0.9437496066093444,1.0,1.0,-2.516199350357056,1.1457809209823608,1.3704185485839844,0.5796070694923401,0.8240634799003601,0.8240634799003601,0.0,102.7948989868164,112.0,34099.62890625,0.0,1345.6005859375,1.0,280.9384765625,283.3954162597656,291.2781982421875,293.4263000488281,293.1499938964844,293.1499938964844,281.25,36804.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524305820465088,1.0,0.0,0.0,3.3082115650177,3.308232545852661,7.302639346562501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.435546875,0.0,1190.5787353515625,1895.4371337890625,0.0,2958.041015625,0.8300796151161194,1.0,0.0,3.0,1.0,0.0
12134520,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.9990000128746032,0.6046116352081299,0.4549258351325989,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.8810462951660156,0.3472287058830261,0.3293144404888153,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.8165948987007141,0.2732677459716797,0.1921819895505905,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.7709157466888428,0.2300946861505508,0.2194696217775344,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7355571985244751,0.1983526796102523,0.900097668170929,284.6824951171875,284.95001220703125,298.9652099609375,288.3141174316406,298.0237121582031,297.2382202148437,284.6864929199219,1.0,0.4745520353317261,0.9437496066093444,0.9437496066093444,1.0,1.0,-2.516199350357056,1.1457809209823608,1.3704185485839844,0.5796070694923401,0.8240634799003601,0.8240634799003601,0.0,102.7948989868164,112.0,34099.62890625,0.0,1345.6005859375,1.0,280.9384765625,283.3954162597656,291.2781982421875,293.4263000488281,293.1499938964844,293.1499938964844,281.25,36804.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524305820465088,1.0,0.0,0.0,3.3082115650177,3.308232545852661,7.302639346562501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.435546875,0.0,1190.5787353515625,1895.4371337890625,0.0,2958.041015625,0.8300796151161194,1.0,0.0,3.0,1.0,0.0
12134580,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.6084207892417908,0.4578239619731903,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8829696178436279,0.3517597615718841,0.3335387706756592,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8170949816703796,0.2755962014198303,0.1937804073095321,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7719190716743469,0.232505977153778,0.22172212600708,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7357027530670166,0.1997782289981842,0.9064114093780518,284.9296264648437,284.95001220703125,299.0061340332031,288.3186340332031,298.0558166503906,297.2621154785156,284.9339294433594,1.0,0.4783395230770111,0.9435697793960572,0.9435697793960572,1.0,1.0,-2.536966562271118,1.1559183597564695,1.381048321723938,0.5849464535713196,0.8256703615188599,0.8256703615188599,0.0,104.26055145263672,115.0,33653.2109375,0.0,1378.2113037109375,1.0,281.2381591796875,283.6725769042969,291.29083251953125,293.4085388183594,293.1499938964844,293.1499938964844,281.54998779296875,36343.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441336154937744,1.0,0.0,0.0,3.2940211296081543,3.294041872024536,7.240125228236138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.89013671875,0.0,1174.333984375,1895.4371337890625,0.0,2880.358642578125,0.8265644907951355,1.0,0.0,3.0,1.0,0.0
12134640,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.6084207892417908,0.4578239619731903,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8829696178436279,0.3517597615718841,0.3335387706756592,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.8170949816703796,0.2755962014198303,0.1937804073095321,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7719190716743469,0.232505977153778,0.22172212600708,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7357027530670166,0.1997782289981842,0.9064114093780518,284.9296264648437,284.95001220703125,299.0061340332031,288.3186340332031,298.0558166503906,297.2621154785156,284.9339294433594,1.0,0.4783395230770111,0.9435697793960572,0.9435697793960572,1.0,1.0,-2.536966562271118,1.1559183597564695,1.381048321723938,0.5849464535713196,0.8256703615188599,0.8256703615188599,0.0,104.26055145263672,115.0,33653.2109375,0.0,1378.2113037109375,1.0,281.2381591796875,283.6725769042969,291.29083251953125,293.4085388183594,293.1499938964844,293.1499938964844,281.54998779296875,36343.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441336154937744,1.0,0.0,0.0,3.2940211296081543,3.294041872024536,7.240125228236138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.89013671875,0.0,1174.333984375,1895.4371337890625,0.0,2880.358642578125,0.8265644907951355,1.0,0.0,3.0,1.0,0.0
12134700,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990000128746032,0.6103078722953796,0.4596452116966247,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8837498426437378,0.3541351556777954,0.3357331156730652,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8172030448913574,0.2768561244010925,0.1946326047182083,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7722811102867126,0.2337934970855713,0.2229138910770416,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.7356593608856201,0.2005630582571029,0.9098436236381532,285.1070556640625,284.95001220703125,299.0257263183594,288.32086181640625,298.0712585449219,297.2735290527344,285.1216735839844,1.0,0.4804581999778747,0.9434798359870912,0.9434798359870912,1.0,1.0,-2.548369646072388,1.1614829301834106,1.386886715888977,0.5878885984420776,0.8284215927124023,0.8284215927124023,0.0,105.13304901123048,115.0,33247.0546875,0.0,1396.6151123046875,1.0,281.4880065917969,283.8738708496094,291.27264404296875,293.3138732910156,293.1499938964844,293.1499938964844,281.54998779296875,36082.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838358461856842,1.0,0.0,0.0,3.293639898300171,3.2936606407165527,7.238449484248122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.3056640625,0.0,1172.2230224609375,1895.4371337890625,0.0,2826.382080078125,0.8263078331947327,1.0,0.0,3.0,1.0,0.0
12134760,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.6123095154762268,0.461449384689331,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8846683502197266,0.3566316962242126,0.3380773961544037,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8174517750740051,0.2782256603240967,0.1955847293138504,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.7727741003036499,0.2351715117692947,0.2242124080657959,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.7357360124588013,0.2014296203851699,0.913722574710846,285.1913452148437,284.95001220703125,299.0447082519531,288.3230285644531,298.0867919921875,297.2857360839844,285.1952514648437,1.0,0.4827187955379486,0.9433690309524536,0.9433690309524536,1.0,1.0,-2.5607175827026367,1.1675070524215698,1.3932104110717771,0.5910772085189819,0.8309353590011597,0.8309353590011597,0.0,106.03623962402344,118.0,33367.39453125,0.0,1416.5286865234375,1.0,281.5380859375,283.94970703125,291.3053894042969,293.4040832519531,293.1499938964844,293.1499938964844,281.8500061035156,35851.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378269076347351,1.0,0.0,0.0,3.2986080646514893,3.298628807067871,7.260303505063348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.8857421875,0.0,1175.2340087890625,1895.4371337890625,0.0,2821.419189453125,0.8271511197090149,1.0,0.0,3.0,1.0,0.0
12134820,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.9990000128746032,0.6162658333778381,0.4655564129352569,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.886276364326477,0.3617828786373138,0.3429025411605835,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.8177770972251892,0.2810957133769989,0.1975741982460022,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.7735968828201294,0.238049104809761,0.2269216030836105,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.7357697486877441,0.2032793909311294,0.9219914674758912,285.44580078125,284.95001220703125,299.0809631347656,288.3273010253906,298.1162414550781,297.30841064453125,285.4493103027344,1.0,0.4875783026218414,0.9431474208831788,0.9431474208831788,1.0,1.0,-2.5870285034179688,1.1803399324417114,1.4066884517669678,0.5978904366493225,0.8395488262176514,0.8395488262176514,0.0,108.04739379882812,121.0,33128.25,0.0,1459.91748046875,1.0,281.8382873535156,284.2169189453125,291.3181457519531,293.4023742675781,293.1499938964844,293.1499938964844,282.1499938964844,35375.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332499861717224,1.0,0.0,0.0,3.32124924659729,3.321269989013672,7.360312110904488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.4951171875,0.0,1192.997802734375,1895.4371337890625,0.0,2778.719970703125,0.8317390084266663,1.0,0.0,3.0,1.0,0.0
12134880,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462280273437,0.9990000128746032,0.6162658333778381,0.4655564129352569,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.886276364326477,0.3617828786373138,0.3429025411605835,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.8177770972251892,0.2810957133769989,0.1975741982460022,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447326660156,0.7735968828201294,0.238049104809761,0.2269216030836105,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.7357697486877441,0.2032793909311294,0.9219914674758912,285.44580078125,284.95001220703125,299.0809631347656,288.3273010253906,298.1162414550781,297.30841064453125,285.4493103027344,1.0,0.4875783026218414,0.9431474208831788,0.9431474208831788,1.0,1.0,-2.5870285034179688,1.1803399324417114,1.4066884517669678,0.5978904366493225,0.8395488262176514,0.8395488262176514,0.0,108.04739379882812,121.0,33128.25,0.0,1459.91748046875,1.0,281.8382873535156,284.2169189453125,291.3181457519531,293.4023742675781,293.1499938964844,293.1499938964844,282.1499938964844,35375.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332499861717224,1.0,0.0,0.0,3.32124924659729,3.321269989013672,7.360312110904488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.4951171875,0.0,1192.997802734375,1895.4371337890625,0.0,2778.719970703125,0.8317390084266663,1.0,0.0,3.0,1.0,0.0
12134940,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.9990000128746032,0.6202306747436523,0.470030128955841,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.693115234375,0.887816846370697,0.3671666085720062,0.3479583263397217,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.8180801272392273,0.2841584384441376,0.1997071653604507,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.7744004130363464,0.2411009222269058,0.2298063933849334,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7358253002166748,0.205300897359848,0.9310784339904784,285.6932067871094,284.95001220703125,299.1148986816406,288.3314208984375,298.1439208984375,297.3296813964844,285.6962890625,1.0,0.4928241074085235,0.9429258704185486,0.9429258704185486,1.0,1.0,-2.615424633026123,1.1941869258880615,1.421237587928772,0.6052604913711548,0.851418673992157,0.851418673992157,0.0,110.251708984375,124.0,32917.30859375,0.0,1507.7877197265625,1.0,282.1386413574219,284.47509765625,291.3274230957031,293.3992614746094,293.1499938964844,293.1499938964844,282.45001220703125,34932.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296687602996826,1.0,0.0,0.0,3.36062240600586,3.3606436252593994,7.535858799201378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.66943359375,0.0,1227.067138671875,1895.4371337890625,0.0,2745.362060546875,0.8400756120681763,1.0,0.0,3.0,1.0,0.0
12135000,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.9990000128746032,0.6202306747436523,0.470030128955841,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.693115234375,0.887816846370697,0.3671666085720062,0.3479583263397217,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.8180801272392273,0.2841584384441376,0.1997071653604507,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922302246094,0.7744004130363464,0.2411009222269058,0.2298063933849334,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7358253002166748,0.205300897359848,0.9310784339904784,285.6932067871094,284.95001220703125,299.1148986816406,288.3314208984375,298.1439208984375,297.3296813964844,285.6962890625,1.0,0.4928241074085235,0.9429258704185486,0.9429258704185486,1.0,1.0,-2.615424633026123,1.1941869258880615,1.421237587928772,0.6052604913711548,0.851418673992157,0.851418673992157,0.0,110.251708984375,124.0,32917.30859375,0.0,1507.7877197265625,1.0,282.1386413574219,284.47509765625,291.3274230957031,293.3992614746094,293.1499938964844,293.1499938964844,282.45001220703125,34932.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296687602996826,1.0,0.0,0.0,3.36062240600586,3.3606436252593994,7.535858799201378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.66943359375,0.0,1227.067138671875,1895.4371337890625,0.0,2745.362060546875,0.8400756120681763,1.0,0.0,3.0,1.0,0.0
12135060,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9348449707031,0.9990000128746032,0.6242517828941345,0.4747563004493713,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344482421875,0.8893407583236694,0.3727629780769348,0.3532204926013946,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.8183990120887756,0.287393569946289,0.2019647657871246,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.7752213478088379,0.244308665394783,0.2328444123268127,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7359294891357422,0.207471951842308,0.9408708214759828,285.9345092773437,284.95001220703125,299.1465148925781,288.3353576660156,298.169921875,297.3497619628906,285.9372253417969,1.0,0.4983813166618347,0.9426687359809875,0.9426687359809875,1.0,1.0,-2.645554780960083,1.2088747024536133,1.4366800785064695,0.6130918264389038,0.8664728999137878,0.8664728999137878,0.0,112.6099853515625,127.0,32726.5078125,0.0,1559.693603515625,1.0,282.43914794921875,284.7257385253906,291.334228515625,293.39483642578125,293.1499938964844,293.1499938964844,282.75,34535.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265923857688904,1.0,0.0,0.0,3.4148974418640137,3.414919137954712,7.781237059134583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.21875,0.0,1276.7440185546875,1895.4371337890625,0.0,2716.747314453125,0.8517932891845703,1.0,0.0,3.0,1.0,0.0
12135120,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9348449707031,0.9990000128746032,0.6242517828941345,0.4747563004493713,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344482421875,0.8893407583236694,0.3727629780769348,0.3532204926013946,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.8183990120887756,0.287393569946289,0.2019647657871246,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.7752213478088379,0.244308665394783,0.2328444123268127,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.7359294891357422,0.207471951842308,0.9408708214759828,285.9345092773437,284.95001220703125,299.1465148925781,288.3353576660156,298.169921875,297.3497619628906,285.9372253417969,1.0,0.4983813166618347,0.9426687359809875,0.9426687359809875,1.0,1.0,-2.645554780960083,1.2088747024536133,1.4366800785064695,0.6130918264389038,0.8664728999137878,0.8664728999137878,0.0,112.6099853515625,127.0,32726.5078125,0.0,1559.693603515625,1.0,282.43914794921875,284.7257385253906,291.334228515625,293.39483642578125,293.1499938964844,293.1499938964844,282.75,34535.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265923857688904,1.0,0.0,0.0,3.4148974418640137,3.414919137954712,7.781237059134583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.21875,0.0,1276.7440185546875,1895.4371337890625,0.0,2716.747314453125,0.8517932891845703,1.0,0.0,3.0,1.0,0.0
12135180,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713256835937,0.9990000128746032,0.6283615827560425,0.4796304702758789,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.8908900022506714,0.378537505865097,0.3586625158786773,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.8187816739082336,0.2907981872558594,0.2043414711952209,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.7761061191558838,0.247668445110321,0.236027643084526,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.7361143231391907,0.2097812741994857,0.9513018727302552,286.1710510253906,284.95001220703125,299.1758117675781,288.3391418457031,298.1942443847656,297.36871337890625,286.1734619140625,1.0,0.5041918158531189,0.9424116015434264,0.9424116015434264,1.0,1.0,-2.6771647930145264,1.224280834197998,1.452884078025818,0.621319055557251,0.8846578001976013,0.8846578001976013,0.0,115.08780670166016,130.0,32547.8671875,0.0,1615.313720703125,1.0,282.73980712890625,284.9706726074219,291.3396301269531,293.3894958496094,293.1499938964844,293.1499938964844,283.04998779296875,34196.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237746357917786,1.0,0.0,0.0,3.481830358505249,3.4818522930145264,8.089254492915643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.09765625,0.0,1341.12060546875,1895.4371337890625,0.0,2690.573486328125,0.8664257526397705,1.0,0.0,3.0,1.0,0.0
