time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135240,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713256835937,0.9990000128746032,0.6283615827560425,0.4796304702758789,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.8908900022506714,0.378537505865097,0.3586625158786773,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1706237792969,0.8187816739082336,0.2907981872558594,0.2043414711952209,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703186035156,0.7761061191558838,0.247668445110321,0.236027643084526,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1699523925781,0.7361143231391907,0.2097812741994857,0.9513018727302552,286.1710510253906,284.95001220703125,299.1758117675781,288.3391418457031,298.1942443847656,297.36871337890625,286.1734619140625,1.0,0.5041918158531189,0.9424116015434264,0.9424116015434264,1.0,1.0,-2.6771647930145264,1.224280834197998,1.452884078025818,0.621319055557251,0.8846578001976013,0.8846578001976013,0.0,115.08780670166016,130.0,32547.8671875,0.0,1615.313720703125,1.0,282.73980712890625,284.9706726074219,291.3396301269531,293.3894958496094,293.1499938964844,293.1499938964844,283.04998779296875,34196.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237746357917786,1.0,0.0,0.0,3.481830358505249,3.4818522930145264,8.089254492915643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.09765625,0.0,1341.12060546875,1895.4371337890625,0.0,2690.573486328125,0.8664257526397705,1.0,0.0,3.0,1.0,0.0
12135300,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406677246094,0.9990000128746032,0.6304253935813904,0.4821785390377044,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388366699219,0.8915956020355225,0.3814657032489776,0.3614009022712707,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3368835449219,0.818934440612793,0.2925466299057007,0.2055489718914032,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.7765132188796997,0.2493915408849716,0.2376485168933868,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33349609375,0.7361831665039062,0.2109731584787368,0.956644594669342,286.33917236328125,284.95001220703125,299.1896057128906,288.3409423828125,298.20562744140625,297.3773803710937,286.35125732421875,1.0,0.5071730017662048,0.942283034324646,0.942283034324646,1.0,1.0,-2.693336009979248,1.2321606874465942,1.4611752033233645,0.6255331039428711,0.8955346941947937,0.8955346941947937,0.0,116.38182067871094,130.0,32188.05859375,0.0,1644.3466796875,1.0,282.994384765625,285.1588134765625,291.31463623046875,293.291748046875,293.1499938964844,293.1499938964844,283.04998779296875,34038.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198602199554443,1.0,0.0,0.0,3.519015312194824,3.51903772354126,8.262958886007254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.279296875,0.0,1378.1151123046875,1895.4371337890625,0.0,2654.2744140625,0.8746437430381775,1.0,0.0,3.0,1.0,0.0
12135360,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.9990000128746032,0.6326024532318115,0.4845613539218902,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.8924973011016846,0.3844794929027557,0.3642580211162567,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.404052734375,0.8192746043205261,0.294374406337738,0.2068378031253814,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037780761719,0.7771012187004089,0.251181423664093,0.2393559068441391,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034423828125,0.736412763595581,0.2122251838445663,0.9623404741287231,286.4044494628906,284.95001220703125,299.20281982421875,288.3426818847656,298.21710205078125,297.3868103027344,286.4065856933594,1.0,0.5102117657661438,0.9421374201774596,0.9421374201774596,1.0,1.0,-2.7100770473480225,1.2403172254562378,1.469759821891785,0.6298940777778625,0.905942976474762,0.905942976474762,0.0,117.65576934814452,133.0,32374.6484375,0.0,1674.43017578125,1.0,283.0406494140625,285.21209716796875,291.3440856933594,293.383544921875,293.1499938964844,293.1499938964844,282.75,33924.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210786581039429,1.0,0.0,0.0,3.5588245391845703,3.558847427368164,8.450967925455188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.66259765625,0.0,1418.939453125,1895.4371337890625,0.0,2665.565185546875,0.8834180235862732,1.0,0.0,3.0,1.0,0.0
12135420,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.9990000128746032,0.6335535049438477,0.4915329217910766,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.193359375,0.8921288847923279,0.3889758288860321,0.3690545856952667,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937255859375,0.8180191516876221,0.2966174483299255,0.2087939232587814,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.7764009833335876,0.2536936402320862,0.2421558201313018,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.7352463603019714,0.2137849330902099,0.9711990356445312,286.1933288574219,284.95001220703125,299.2275390625,288.34600830078125,298.2251281738281,297.3798217773437,286.1912841796875,1.0,0.5162276029586792,0.9418461918830872,0.9418461918830872,1.0,1.0,-2.740586519241333,1.2551604509353638,1.4854260683059692,0.6379187107086182,0.9208567142486572,0.9208567142486572,0.0,120.76428985595705,136.0,33404.7734375,0.0,1733.7860107421875,1.0,282.7582397460937,284.9617614746094,291.44757080078125,293.6303100585937,293.1499938964844,293.1499938964844,282.45001220703125,34103.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466464877128601,1.0,0.0,0.0,3.6306209564208975,3.6306445598602295,8.795390158411465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.041015625,0.0,1497.5992431640625,1895.4371337890625,0.0,2903.871337890625,0.8995912671089172,1.0,0.0,3.0,1.0,0.0
12135480,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.9990000128746032,0.6335535049438477,0.4915329217910766,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.193359375,0.8921288847923279,0.3889758288860321,0.3690545856952667,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937255859375,0.8180191516876221,0.2966174483299255,0.2087939232587814,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.7764009833335876,0.2536936402320862,0.2421558201313018,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.7352463603019714,0.2137849330902099,0.9711990356445312,286.1933288574219,284.95001220703125,299.2275390625,288.34600830078125,298.2251281738281,297.3798217773437,286.1912841796875,1.0,0.5162276029586792,0.9418461918830872,0.9418461918830872,1.0,1.0,-2.740586519241333,1.2551604509353638,1.4854260683059692,0.6379187107086182,0.9208567142486572,0.9208567142486572,0.0,120.76428985595705,136.0,33404.7734375,0.0,1733.7860107421875,1.0,282.7582397460937,284.9617614746094,291.44757080078125,293.6303100585937,293.1499938964844,293.1499938964844,282.45001220703125,34103.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466464877128601,1.0,0.0,0.0,3.6306209564208975,3.6306445598602295,8.795390158411465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.041015625,0.0,1497.5992431640625,1895.4371337890625,0.0,2903.871337890625,0.8995912671089172,1.0,0.0,3.0,1.0,0.0
12135540,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.9990000128746032,0.6310547590255737,0.4991410076618194,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8895356059074402,0.3912810385227203,0.3716001808643341,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.972412109375,0.8149383068084717,0.2972756326198578,0.2095193117856979,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.773776650428772,0.2547366619110107,0.2434586435556411,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.7325078248977661,0.2141784578561782,0.9743824005126952,285.9714660644531,284.95001220703125,299.24481201171875,288.3483581542969,298.2220458984375,297.3589782714844,285.9666748046875,1.0,0.5205097198486328,0.941624879837036,0.941624879837036,1.0,1.0,-2.759056806564331,1.2641407251358032,1.4949160814285278,0.6427820324897766,0.9292796850204468,0.9292796850204468,0.0,123.66583251953124,136.0,34278.265625,0.0,1775.0985107421875,1.0,282.4697570800781,284.7066955566406,291.468505859375,293.74761962890625,293.1499938964844,293.1499938964844,282.45001220703125,34341.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671414256095886,1.0,0.0,0.0,3.677520275115967,3.677544355392456,9.024091127685096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.87841796875,0.0,1551.5023193359375,1895.4371337890625,0.0,3095.994384765625,0.9102597832679749,1.0,0.0,3.0,1.0,0.0
12135600,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.9990000128746032,0.6298405528068542,0.5018376708030701,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.8884176015853882,0.391910195350647,0.3722393810749054,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8136744499206543,0.2973871529102325,0.2096335738897323,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.7726678848266602,0.2549738585948944,0.2437372952699661,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7313899993896484,0.214210107922554,0.9748045802116394,285.95269775390625,284.95001220703125,299.25,288.3490905761719,298.2207946777344,297.35211181640625,285.9505310058594,1.0,0.5217905044555664,0.9415550231933594,0.9415550231933594,1.0,1.0,-2.764046192169189,1.2665666341781616,1.4974796772003174,0.6440916061401367,0.9322640299797058,0.9322640299797058,0.0,124.6468505859375,139.0,34354.04296875,0.0,1787.2750244140625,1.0,282.4581604003906,284.68701171875,291.44635009765625,293.71240234375,293.1499938964844,293.1499938964844,282.1499938964844,34396.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700853586196899,1.0,0.0,0.0,3.691139459609986,3.6911635398864746,9.091052675103128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.1435546875,0.0,1567.2872314453125,1895.4371337890625,0.0,3123.611572265625,0.9133676290512084,1.0,0.0,3.0,1.0,0.0
12135660,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.9990000128746032,0.6226735711097717,0.5135613083839417,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.8832511305809021,0.3939765393733978,0.3744947016239166,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8077782392501831,0.2973363399505615,0.2098221480846405,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.7675210237503052,0.255489319562912,0.2445200383663177,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.7261563539505005,0.2138296663761139,0.9746137261390686,285.7115478515625,284.95001220703125,299.27130126953125,288.3548583984375,298.2169189453125,297.3263244628906,285.7095031738281,1.0,0.5267664790153503,0.9412501454353333,0.9412501454353333,1.0,1.0,-2.7817890644073486,1.2751872539520264,1.5066018104553225,0.6487530469894409,0.940436840057373,0.940436840057373,0.0,128.82203674316406,127.0,35240.66796875,0.0,1834.1580810546875,1.0,282.1576843261719,284.4139709472656,291.4208679199219,293.74334716796875,293.1499938964844,293.1499938964844,281.8500061035156,34718.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863089680671692,1.0,0.0,0.0,3.739593982696533,3.7396185398101807,9.331300816484144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.84375,0.0,1625.3243408203125,1895.4371337890625,0.0,3275.673095703125,0.9244695901870728,1.0,0.0,3.0,1.0,0.0
12135720,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.9990000128746032,0.6226735711097717,0.5135613083839417,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115783691406,0.8832511305809021,0.3939765393733978,0.3744947016239166,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8077782392501831,0.2973363399505615,0.2098221480846405,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.7675210237503052,0.255489319562912,0.2445200383663177,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125549316406,0.7261563539505005,0.2138296663761139,0.9746137261390686,285.7115478515625,284.95001220703125,299.27130126953125,288.3548583984375,298.2169189453125,297.3263244628906,285.7095031738281,1.0,0.5267664790153503,0.9412501454353333,0.9412501454353333,1.0,1.0,-2.7817890644073486,1.2751872539520264,1.5066018104553225,0.6487530469894409,0.940436840057373,0.940436840057373,0.0,128.82203674316406,127.0,35240.66796875,0.0,1834.1580810546875,1.0,282.1576843261719,284.4139709472656,291.4208679199219,293.74334716796875,293.1499938964844,293.1499938964844,281.8500061035156,34718.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863089680671692,1.0,0.0,0.0,3.739593982696533,3.7396185398101807,9.331300816484144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.84375,0.0,1625.3243408203125,1895.4371337890625,0.0,3275.673095703125,0.9244695901870728,1.0,0.0,3.0,1.0,0.0
12135780,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.9990000128746032,0.6146267056465149,0.5134996175765991,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.8845050930976868,0.3954444229602813,0.37600839138031,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8073904514312744,0.2967417538166046,0.2094968557357788,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.7676537036895752,0.2554653882980346,0.2446169555187225,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7252589464187622,0.2127736210823059,0.9706096649169922,285.4617004394531,284.95001220703125,299.2925720214844,288.36602783203125,298.2154235839844,297.3058166503906,285.4588623046875,1.0,0.5257585048675537,0.9409452676773072,0.9409452676773072,1.0,1.0,-2.778474807739258,1.2735027074813845,1.504972219467163,0.6480872631072998,0.9452337026596068,0.9452337026596068,0.0,128.69541931152344,115.0,35912.55078125,0.0,1828.435546875,1.0,281.8573608398437,284.1351318359375,291.40679931640625,293.77099609375,293.1499938964844,293.1499938964844,281.54998779296875,35047.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973140120506287,1.0,0.0,0.0,3.775829553604126,3.775854587554932,9.5130116051223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.5029296875,0.0,1670.348876953125,1895.4371337890625,0.0,3378.533935546875,0.9328330159187316,1.0,0.0,3.0,1.0,0.0
12135840,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.9990000128746032,0.6146267056465149,0.5134996175765991,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.8845050930976868,0.3954444229602813,0.37600839138031,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8073904514312744,0.2967417538166046,0.2094968557357788,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.7676537036895752,0.2554653882980346,0.2446169555187225,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630126953125,0.7252589464187622,0.2127736210823059,0.9706096649169922,285.4617004394531,284.95001220703125,299.2925720214844,288.36602783203125,298.2154235839844,297.3058166503906,285.4588623046875,1.0,0.5257585048675537,0.9409452676773072,0.9409452676773072,1.0,1.0,-2.778474807739258,1.2735027074813845,1.504972219467163,0.6480872631072998,0.9452337026596068,0.9452337026596068,0.0,128.69541931152344,115.0,35912.55078125,0.0,1828.435546875,1.0,281.8573608398437,284.1351318359375,291.40679931640625,293.77099609375,293.1499938964844,293.1499938964844,281.54998779296875,35047.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973140120506287,1.0,0.0,0.0,3.775829553604126,3.775854587554932,9.5130116051223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.5029296875,0.0,1670.348876953125,1895.4371337890625,0.0,3378.533935546875,0.9328330159187316,1.0,0.0,3.0,1.0,0.0
12135900,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27313232421875,0.9990000128746032,0.6113936305046082,0.5096907615661621,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.8872252106666565,0.3960157632827759,0.3765847980976105,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8090340495109558,0.2963064312934875,0.2092136889696121,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.7694398760795593,0.2553133368492126,0.2444920688867569,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2808532714844,0.726228654384613,0.2120758146047592,0.9675796031951904,285.2747802734375,284.95001220703125,299.3031921386719,288.3735656738281,298.2138977050781,297.2943725585937,285.2623291015625,1.0,0.523663341999054,0.9407927989959716,0.9407927989959716,1.0,1.0,-2.770465135574341,1.2695820331573486,1.5008831024169922,0.6460139751434326,0.9455885887145996,0.9455885887145996,0.0,127.25100708007812,115.0,36460.50390625,0.0,1809.3148193359373,1.0,281.59783935546875,283.91876220703125,291.431396484375,293.8843078613281,293.1499938964844,293.1499938964844,281.54998779296875,35228.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039544463157654,1.0,0.0,0.0,3.7894504070281982,3.789475679397583,9.581769973010523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.2578125,0.0,1687.924560546875,1895.4371337890625,0.0,3440.417236328125,0.93598073720932,1.0,0.0,3.0,1.0,0.0
12135960,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6087217926979065,0.5041449069976807,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.8908550143241882,0.3964551091194153,0.3769510090351105,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8114129304885864,0.2957565784454345,0.2087941616773605,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.7719717025756836,0.2550544738769531,0.2442044764757156,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.727805495262146,0.2112751305103302,0.9637979865074158,285.2008361816406,284.95001220703125,299.3138122558594,288.3822937011719,298.212158203125,297.2826538085937,285.1977233886719,1.0,0.5206935405731201,0.9406698942184448,0.9406698942184448,1.0,1.0,-2.758851766586304,1.2639098167419434,1.4949419498443604,0.6429843306541443,0.9464643597602844,0.9464643597602844,0.0,125.16486358642578,103.0,36383.6953125,0.0,1781.8111572265625,1.0,281.5570678710937,283.8502502441406,291.40460205078125,293.7977294921875,293.1499938964844,293.1499938964844,281.25,35382.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046518802642822,1.0,0.0,0.0,3.7996692657470703,3.799694538116455,9.633516810936271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.466796875,0.0,1701.33349609375,1895.4371337890625,0.0,3446.90673828125,0.93841153383255,1.0,0.0,3.0,1.0,0.0
12136020,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.605327308177948,0.4880189299583435,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9012869596481324,0.3971309065818786,0.3774721622467041,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8186652064323425,0.2944927811622619,0.2078212946653366,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7796904444694519,0.2543712854385376,0.2434321492910385,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.73316490650177,0.2095681875944137,0.9554441571235656,284.94061279296875,284.95001220703125,299.3349914550781,288.4032592773437,298.2093200683594,297.26080322265625,284.9376220703125,1.0,0.5126630067825317,0.9404240250587464,0.9404240250587464,1.0,1.0,-2.727970838546753,1.2488442659378052,1.4791265726089478,0.6348749995231628,0.9442028403282166,0.9442028403282166,0.0,119.3121337890625,106.0,36754.4453125,0.0,1708.2843017578125,1.0,281.25701904296875,283.56622314453125,291.41241455078125,293.82684326171875,293.1499938964844,293.1499938964844,280.95001220703125,35715.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909370183944702,1.0,0.0,0.0,3.811126708984375,3.811152219772339,9.691701734482194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.00146484375,0.0,1717.705078125,1895.4371337890625,0.0,3490.758056640625,0.9412027597427368,1.0,0.0,3.0,1.0,0.0
12136080,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.9990000128746032,0.605327308177948,0.4880189299583435,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9012869596481324,0.3971309065818786,0.3774721622467041,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8186652064323425,0.2944927811622619,0.2078212946653366,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7796904444694519,0.2543712854385376,0.2434321492910385,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.73316490650177,0.2095681875944137,0.9554441571235656,284.94061279296875,284.95001220703125,299.3349914550781,288.4032592773437,298.2093200683594,297.26080322265625,284.9376220703125,1.0,0.5126630067825317,0.9404240250587464,0.9404240250587464,1.0,1.0,-2.727970838546753,1.2488442659378052,1.4791265726089478,0.6348749995231628,0.9442028403282166,0.9442028403282166,0.0,119.3121337890625,106.0,36754.4453125,0.0,1708.2843017578125,1.0,281.25701904296875,283.56622314453125,291.41241455078125,293.82684326171875,293.1499938964844,293.1499938964844,280.95001220703125,35715.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909370183944702,1.0,0.0,0.0,3.811126708984375,3.811152219772339,9.691701734482194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.00146484375,0.0,1717.705078125,1895.4371337890625,0.0,3490.758056640625,0.9412027597427368,1.0,0.0,3.0,1.0,0.0
12136140,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.9990000128746032,0.6031911969184875,0.4791134893894195,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.907535195350647,0.3977414071559906,0.3779495060443878,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.822180986404419,0.2931885421276092,0.2068391889333725,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7837316393852234,0.2536300718784332,0.2426367253065109,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.7354292273521423,0.2079016715288162,0.947421133518219,284.7165222167969,284.95001220703125,299.35614013671875,288.42852783203125,298.2080078125,297.24139404296875,284.7143859863281,1.0,0.5079249739646912,0.940178155899048,0.940178155899048,1.0,1.0,-2.706047534942627,1.2381999492645264,1.4678475856781006,0.6288689970970154,0.9392435550689696,0.9392435550689696,0.0,115.96502685546876,109.0,37384.90234375,0.0,1660.7452392578125,1.0,280.9569702148437,283.3047180175781,291.4348449707031,293.88055419921875,293.1499938964844,293.1499938964844,280.6499938964844,36023.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913379728794098,1.0,0.0,0.0,3.811082601547241,3.811108112335205,9.691477771411885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.97900390625,0.0,1720.0599365234375,1895.4371337890625,0.0,3527.94189453125,0.9413913488388062,1.0,0.0,3.0,1.0,0.0
12136200,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162475585937,0.9990000128746032,0.6031911969184875,0.4791134893894195,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.907535195350647,0.3977414071559906,0.3779495060443878,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.822180986404419,0.2931885421276092,0.2068391889333725,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7837316393852234,0.2536300718784332,0.2426367253065109,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.717529296875,0.7354292273521423,0.2079016715288162,0.947421133518219,284.7165222167969,284.95001220703125,299.35614013671875,288.42852783203125,298.2080078125,297.24139404296875,284.7143859863281,1.0,0.5079249739646912,0.940178155899048,0.940178155899048,1.0,1.0,-2.706047534942627,1.2381999492645264,1.4678475856781006,0.6288689970970154,0.9392435550689696,0.9392435550689696,0.0,115.96502685546876,109.0,37384.90234375,0.0,1660.7452392578125,1.0,280.9569702148437,283.3047180175781,291.4348449707031,293.88055419921875,293.1499938964844,293.1499938964844,280.6499938964844,36023.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913379728794098,1.0,0.0,0.0,3.811082601547241,3.811108112335205,9.691477771411885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.97900390625,0.0,1720.0599365234375,1895.4371337890625,0.0,3527.94189453125,0.9413913488388062,1.0,0.0,3.0,1.0,0.0
12136260,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.9990000128746032,0.5997809767723083,0.4760562181472778,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50408935546875,0.9101163744926452,0.3983031511306762,0.3784609735012054,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5044250488281,0.8226484656333923,0.2918531894683838,0.2058942466974258,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.7846121788024902,0.2528513371944427,0.2418811470270156,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.735061526298523,0.2062397748231887,0.9398543238639832,284.50408935546875,284.95001220703125,299.3772277832031,288.4577331542969,298.2074279785156,297.22314453125,284.5024108886719,1.0,0.5052650570869446,0.9400242567062378,0.9400242567062378,1.0,1.0,-2.6918461322784424,1.2312946319580078,1.460551381111145,0.6250221133232117,0.9315392971038818,0.9315392971038818,0.0,114.59104919433594,112.0,38079.01953125,0.0,1633.964111328125,1.0,280.6570129394531,283.0547790527344,291.4680480957031,293.9533996582031,293.1499938964844,293.1499938964844,280.3500061035156,36326.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183304905891418,1.0,0.0,0.0,3.799842596054077,3.799868106842041,9.63439561019186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.982421875,0.0,1708.8961181640625,1895.4371337890625,0.0,3573.7431640625,0.9390590190887452,1.0,0.0,3.0,1.0,0.0
12136320,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50390625,0.9990000128746032,0.5997809767723083,0.4760562181472778,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50408935546875,0.9101163744926452,0.3983031511306762,0.3784609735012054,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5044250488281,0.8226484656333923,0.2918531894683838,0.2058942466974258,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5046081542969,0.7846121788024902,0.2528513371944427,0.2418811470270156,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50494384765625,0.735061526298523,0.2062397748231887,0.9398543238639832,284.50408935546875,284.95001220703125,299.3772277832031,288.4577331542969,298.2074279785156,297.22314453125,284.5024108886719,1.0,0.5052650570869446,0.9400242567062378,0.9400242567062378,1.0,1.0,-2.6918461322784424,1.2312946319580078,1.460551381111145,0.6250221133232117,0.9315392971038818,0.9315392971038818,0.0,114.59104919433594,112.0,38079.01953125,0.0,1633.964111328125,1.0,280.6570129394531,283.0547790527344,291.4680480957031,293.9533996582031,293.1499938964844,293.1499938964844,280.3500061035156,36326.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183304905891418,1.0,0.0,0.0,3.799842596054077,3.799868106842041,9.63439561019186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.982421875,0.0,1708.8961181640625,1895.4371337890625,0.0,3573.7431640625,0.9390590190887452,1.0,0.0,3.0,1.0,0.0
12136380,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30352783203125,0.9990000128746032,0.5946493148803711,0.477043092250824,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.9098501801490784,0.3987851738929748,0.3789454996585846,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.8209313750267029,0.2904623746871948,0.2049451768398285,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7832123041152954,0.2520177960395813,0.241120308637619,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3043212890625,0.7327533960342407,0.2045096606016159,0.932257115840912,284.3036804199219,284.95001220703125,299.39825439453125,288.4905090332031,298.20733642578125,297.2056579589844,284.30242919921875,1.0,0.5040786266326904,0.9398703575134276,0.9398703575134276,1.0,1.0,-2.68242621421814,1.2267131805419922,1.455713152885437,0.6224595308303833,0.9212396740913392,0.9212396740913392,0.0,114.53378295898438,115.0,38861.64453125,0.0,1620.245361328125,1.0,280.3571472167969,282.8182067871094,291.5054931640625,294.0365295410156,293.1499938964844,293.1499938964844,280.04998779296875,36633.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242082238197328,1.0,0.0,0.0,3.7772154808044434,3.7772409915924072,9.519997092866106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.01025390625,0.0,1684.265869140625,1895.4371337890625,0.0,3627.94287109375,0.9341763854026794,1.0,0.0,3.0,1.0,0.0
12136440,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.30352783203125,0.9990000128746032,0.5946493148803711,0.477043092250824,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036804199219,0.9098501801490784,0.3987851738929748,0.3789454996585846,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.8209313750267029,0.2904623746871948,0.2049451768398285,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7832123041152954,0.2520177960395813,0.241120308637619,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3043212890625,0.7327533960342407,0.2045096606016159,0.932257115840912,284.3036804199219,284.95001220703125,299.39825439453125,288.4905090332031,298.20733642578125,297.2056579589844,284.30242919921875,1.0,0.5040786266326904,0.9398703575134276,0.9398703575134276,1.0,1.0,-2.68242621421814,1.2267131805419922,1.455713152885437,0.6224595308303833,0.9212396740913392,0.9212396740913392,0.0,114.53378295898438,115.0,38861.64453125,0.0,1620.245361328125,1.0,280.3571472167969,282.8182067871094,291.5054931640625,294.0365295410156,293.1499938964844,293.1499938964844,280.04998779296875,36633.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242082238197328,1.0,0.0,0.0,3.7772154808044434,3.7772409915924072,9.519997092866106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.01025390625,0.0,1684.265869140625,1895.4371337890625,0.0,3627.94287109375,0.9341763854026794,1.0,0.0,3.0,1.0,0.0
12136500,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605224609375,0.9990000128746032,0.5914757251739502,0.4786041378974914,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16168212890625,0.9089940190315248,0.399019330739975,0.379214346408844,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635131835937,0.8195239305496216,0.2897688448429107,0.2044929713010788,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16455078125,0.7819393277168274,0.2515975832939148,0.2407602667808532,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16650390625,0.7310988903045654,0.2036241590976715,0.92847341299057,284.16168212890625,284.95001220703125,299.40875244140625,288.50811767578125,298.2076416015625,297.1975402832031,284.1522827148437,1.0,0.5038954615592957,0.9397934079170228,0.9397934079170228,1.0,1.0,-2.67910099029541,1.2250956296920776,1.454005241394043,0.6215483546257019,0.9146168231964112,0.9146168231964112,0.0,114.85736083984376,115.0,39709.21875,0.0,1616.9925537109375,1.0,280.0981140136719,282.6381530761719,291.5517578125,294.18408203125,293.1499938964844,293.1499938964844,280.04998779296875,36802.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300019145011902,1.0,0.0,0.0,3.761718034744263,3.761743307113648,9.442038617635262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.900390625,0.0,1667.237060546875,1895.4371337890625,0.0,3681.15869140625,0.93077552318573,1.0,0.0,3.0,1.0,0.0
12136560,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1166381835937,0.9990000128746032,0.5878450870513916,0.480925440788269,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.9075533151626588,0.3992035388946533,0.379399836063385,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.116943359375,0.8176450133323669,0.2890355288982391,0.2039921730756759,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1170654296875,0.780195415019989,0.2511425316333771,0.2403499782085418,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1172790527344,0.7290300726890564,0.2026910483837127,0.9244354367256165,284.11676025390625,284.95001220703125,299.4192199707031,288.5264892578125,298.20782470703125,297.189208984375,284.11590576171875,1.0,0.5039134621620178,0.9397022724151612,0.9397022724151612,1.0,1.0,-2.676165103912353,1.2236653566360474,1.4524997472763062,0.6207464337348938,0.9085626006126404,0.9085626006126404,0.0,115.4132308959961,103.0,39751.48828125,0.0,1615.3587646484375,1.0,280.0572509765625,282.5971984863281,291.5471496582031,294.1318664550781,293.1499938964844,293.1499938964844,279.75,36950.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311757683753968,1.0,0.0,0.0,3.742833852767944,3.74285888671875,9.347476179755176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.9345703125,0.0,1646.218994140625,1895.4371337890625,0.0,3691.913818359375,0.9266741275787354,1.0,0.0,3.0,1.0,0.0
12136620,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.92608642578125,0.9990000128746032,0.5811005234718323,0.4742361307144165,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.9124704599380492,0.3994914591312408,0.3796353042125702,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.8198729157447815,0.2875175774097442,0.2029017210006714,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.7828648090362549,0.2501748204231262,0.23939049243927,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92706298828125,0.7299969792366028,0.2007436752319336,0.9155064821243286,283.92626953125,284.95001220703125,299.4400939941406,288.5652770996094,298.2085876464844,297.1740417480469,283.9246826171875,1.0,0.4989835619926452,0.9395199418067932,0.9395199418067932,1.0,1.0,-2.655238151550293,1.2134184837341309,1.441819667816162,0.6153984665870667,0.8933485746383667,0.8933485746383667,0.0,112.7971649169922,91.0,40443.4140625,0.0,1573.987548828125,1.0,279.7576599121094,282.3754577636719,291.5869140625,294.22052001953125,293.1499938964844,293.1499938964844,280.04998779296875,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384120106697084,1.0,0.0,0.0,3.695514678955078,3.6955392360687256,9.112617362916352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.71142578125,0.0,1594.259033203125,1895.4371337890625,0.0,3757.995849609375,0.9163147807121276,1.0,0.0,3.0,1.0,0.0
12136680,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.92608642578125,0.9990000128746032,0.5811005234718323,0.4742361307144165,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92626953125,0.9124704599380492,0.3994914591312408,0.3796353042125702,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.8198729157447815,0.2875175774097442,0.2029017210006714,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.7828648090362549,0.2501748204231262,0.23939049243927,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.92706298828125,0.7299969792366028,0.2007436752319336,0.9155064821243286,283.92626953125,284.95001220703125,299.4400939941406,288.5652770996094,298.2085876464844,297.1740417480469,283.9246826171875,1.0,0.4989835619926452,0.9395199418067932,0.9395199418067932,1.0,1.0,-2.655238151550293,1.2134184837341309,1.441819667816162,0.6153984665870667,0.8933485746383667,0.8933485746383667,0.0,112.7971649169922,91.0,40443.4140625,0.0,1573.987548828125,1.0,279.7576599121094,282.3754577636719,291.5869140625,294.22052001953125,293.1499938964844,293.1499938964844,280.04998779296875,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384120106697084,1.0,0.0,0.0,3.695514678955078,3.6955392360687256,9.112617362916352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.71142578125,0.0,1594.259033203125,1895.4371337890625,0.0,3757.995849609375,0.9163147807121276,1.0,0.0,3.0,1.0,0.0
12136740,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981750488281,0.9990000128746032,0.5795832872390747,0.4606663286685943,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0978698730469,0.9232615232467652,0.4007226824760437,0.3802490830421448,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0972900390625,0.8265047669410706,0.2871193885803222,0.2022559344768524,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.09698486328125,0.7900545001029968,0.2500264644622803,0.2388307750225067,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0963439941406,0.7349492907524109,0.1997283399105072,0.9090214371681212,284.09783935546875,284.95001220703125,299.45758056640625,288.5997314453125,298.2152404785156,297.1726379394531,284.1005554199219,1.0,0.4924435317516327,0.9393668174743652,0.9393668174743652,1.0,1.0,-2.6304306983947754,1.2013248205184937,1.4291057586669922,0.6088481545448303,0.8852301836013794,0.8852301836013794,0.0,108.17610931396484,91.0,39195.9296875,0.0,1518.9031982421875,1.0,280.0362243652344,282.5937805175781,291.5237731933594,294.007568359375,293.1499938964844,293.1499938964844,280.04998779296875,37278.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214168190956116,1.0,0.0,0.0,3.654663562774658,3.654687881469727,8.912265343496983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.7998046875,0.0,1547.9410400390625,1895.4371337890625,0.0,3602.227783203125,0.9072161912918092,1.0,0.0,3.0,1.0,0.0
12136800,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.105712890625,0.9990000128746032,0.5797841548919678,0.4572119414806366,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1055603027344,0.9262113571166992,0.4010629653930664,0.3805025815963745,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.105224609375,0.8283963203430176,0.2871403396129608,0.2022222876548767,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1050720214844,0.792082667350769,0.2500785589218139,0.2388174533843994,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1047058105469,0.7364631295204163,0.1996250301599502,0.9082244634628296,284.10552978515625,284.95001220703125,299.4609069824219,288.6064758300781,298.2171936035156,297.17364501953125,284.1070251464844,1.0,0.4910225570201874,0.93933767080307,0.93933767080307,1.0,1.0,-2.625570774078369,1.1989556550979614,1.4266149997711182,0.6075651049613953,0.8835238218307495,0.8835238218307495,0.0,107.0686264038086,94.0,39121.84375,0.0,1507.318115234375,1.0,280.0423278808594,282.6026916503906,291.53302001953125,294.0182189941406,293.1499938964844,293.1499938964844,280.3500061035156,37280.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192700386047364,1.0,0.0,0.0,3.64701509475708,3.647039413452149,8.875001071828592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.806640625,0.0,1539.4249267578125,1895.4371337890625,0.0,3582.420166015625,0.9055044054985046,1.0,0.0,3.0,1.0,0.0
12136860,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.9990000128746032,0.5830813050270081,0.4439488351345062,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.313232421875,0.9390522837638856,0.4039549231529236,0.3828174769878387,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.312744140625,0.8363945484161377,0.2879515886306762,0.202508270740509,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124694824219,0.8007144331932068,0.2509955763816833,0.2393311262130737,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3119201660156,0.7428109645843506,0.1996494233608245,0.9064896702766418,284.31317138671875,284.95001220703125,299.48162841796875,288.6497497558594,298.2335510253906,297.1869201660156,284.3157653808594,1.0,0.4867155253887176,0.9391931891441344,0.9391931891441344,1.0,1.0,-2.61126971244812,1.1920346021652222,1.419235110282898,0.6035548448562622,0.8766875267028809,0.8766875267028809,0.0,103.02167510986328,97.0,37977.25,0.0,1469.9630126953125,1.0,280.341552734375,282.8551025390625,291.559814453125,293.94976806640625,293.1499938964844,293.1499938964844,280.6499938964844,37115.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976330161094666,1.0,0.0,0.0,3.6045267581939697,3.604550361633301,8.669414910400519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.46826171875,0.0,1491.407470703125,1895.4371337890625,0.0,3381.510498046875,0.8959290385246277,1.0,0.0,3.0,1.0,0.0
12136920,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.9990000128746032,0.5830813050270081,0.4439488351345062,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.313232421875,0.9390522837638856,0.4039549231529236,0.3828174769878387,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.312744140625,0.8363945484161377,0.2879515886306762,0.202508270740509,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124694824219,0.8007144331932068,0.2509955763816833,0.2393311262130737,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3119201660156,0.7428109645843506,0.1996494233608245,0.9064896702766418,284.31317138671875,284.95001220703125,299.48162841796875,288.6497497558594,298.2335510253906,297.1869201660156,284.3157653808594,1.0,0.4867155253887176,0.9391931891441344,0.9391931891441344,1.0,1.0,-2.61126971244812,1.1920346021652222,1.419235110282898,0.6035548448562622,0.8766875267028809,0.8766875267028809,0.0,103.02167510986328,97.0,37977.25,0.0,1469.9630126953125,1.0,280.341552734375,282.8551025390625,291.559814453125,293.94976806640625,293.1499938964844,293.1499938964844,280.6499938964844,37115.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976330161094666,1.0,0.0,0.0,3.6045267581939697,3.604550361633301,8.669414910400519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.46826171875,0.0,1491.407470703125,1895.4371337890625,0.0,3381.510498046875,0.8959290385246277,1.0,0.0,3.0,1.0,0.0
12136980,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.9990000128746032,0.5875647068023682,0.4350953102111816,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.9491695761680604,0.4075953960418701,0.3859930634498596,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5327453613281,0.8428321480751038,0.2894187569618225,0.203362688422203,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.80764240026474,0.2525290846824646,0.2405570745468139,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.7481346130371094,0.2003946751356125,0.9086974263191224,284.53326416015625,284.95001220703125,299.50225830078125,288.6946716308594,298.25341796875,297.2061767578125,284.5362243652344,1.0,0.4849872291088104,0.9390487670898438,0.9390487670898438,1.0,1.0,-2.6095902919769287,1.1912312507629397,1.4183589220046997,0.6030037999153137,0.8728743195533752,0.8728743195533752,0.0,100.65172576904295,100.0,37058.28515625,0.0,1457.17724609375,1.0,280.6412048339844,283.1154479980469,291.6177062988281,293.94158935546875,293.1499938964844,293.1499938964844,280.95001220703125,36856.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792023062705994,1.0,0.0,0.0,3.5715432167053223,3.571566581726074,8.511480018569273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.26953125,0.0,1453.8944091796875,1895.4371337890625,0.0,3209.104736328125,0.888404905796051,1.0,0.0,3.0,1.0,0.0
12137040,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5335388183594,0.9990000128746032,0.5875647068023682,0.4350953102111816,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333251953125,0.9491695761680604,0.4075953960418701,0.3859930634498596,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5327453613281,0.8428321480751038,0.2894187569618225,0.203362688422203,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.80764240026474,0.2525290846824646,0.2405570745468139,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318298339844,0.7481346130371094,0.2003946751356125,0.9086974263191224,284.53326416015625,284.95001220703125,299.50225830078125,288.6946716308594,298.25341796875,297.2061767578125,284.5362243652344,1.0,0.4849872291088104,0.9390487670898438,0.9390487670898438,1.0,1.0,-2.6095902919769287,1.1912312507629397,1.4183589220046997,0.6030037999153137,0.8728743195533752,0.8728743195533752,0.0,100.65172576904295,100.0,37058.28515625,0.0,1457.17724609375,1.0,280.6412048339844,283.1154479980469,291.6177062988281,293.94158935546875,293.1499938964844,293.1499938964844,280.95001220703125,36856.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792023062705994,1.0,0.0,0.0,3.5715432167053223,3.571566581726074,8.511480018569273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.26953125,0.0,1453.8944091796875,1895.4371337890625,0.0,3209.104736328125,0.888404905796051,1.0,0.0,3.0,1.0,0.0
