time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137100,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934814453125,0.9990000128746032,0.58995521068573,0.4321187436580658,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.9531567096710204,0.4095951616764068,0.3877617418766022,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.8453907370567322,0.2903043627738952,0.203907161951065,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8103465437889099,0.2534461319446563,0.2413308769464492,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7502982020378113,0.200929656624794,0.9106727242469788,284.6923522949219,284.95001220703125,299.5125427246094,288.7176513671875,298.2626647949219,297.21441650390625,284.70428466796875,1.0,0.4849005937576294,0.938976526260376,0.938976526260376,1.0,1.0,-2.6120927333831787,1.192454218864441,1.4196385145187378,0.6036239266395569,0.8726882338523865,0.8726882338523865,0.0,99.97032165527344,100.0,36342.29296875,0.0,1457.4876708984375,1.0,280.8963928222656,283.31494140625,291.6241760253906,293.8529663085937,293.1499938964844,293.1499938964844,280.95001220703125,36687.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690625429153442,1.0,0.0,0.0,3.559208869934082,3.559231996536255,8.45279259920062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.5576171875,0.0,1439.5018310546875,1895.4371337890625,0.0,3114.016357421875,0.8855796456336975,1.0,0.0,3.0,1.0,0.0
12137160,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.9990000128746032,0.59247225522995,0.4297996163368225,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.9567338824272156,0.4117339849472046,0.3897200524806976,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.847724974155426,0.291308730840683,0.2045704424381256,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.8127703666687012,0.2544730007648468,0.2422470599412918,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7522879838943481,0.2015685439109802,0.9132792353630066,284.7606811523437,284.95001220703125,299.5227966308594,288.7408752441406,298.2727355957031,297.2240295410156,284.763671875,1.0,0.4852560758590698,0.9388890266418456,0.9388890266418456,1.0,1.0,-2.616685628890991,1.194693684577942,1.4219920635223389,0.6047984957695007,0.872161328792572,0.872161328792572,0.0,99.5335922241211,118.0,36327.984375,0.0,1461.685302734375,1.0,280.9410705566406,283.38165283203125,291.6826171875,293.9598999023437,293.1499938964844,293.1499938964844,281.25,36535.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864722728729248,1.0,0.0,0.0,3.5505433082580566,3.550566434860229,8.411683438680484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.564453125,0.0,1429.2030029296875,1895.4371337890625,0.0,3073.30419921875,0.8834989666938782,1.0,0.0,3.0,1.0,0.0
12137220,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.5957237482070923,0.4407259225845337,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9518499374389648,0.4162741899490356,0.3939983546733856,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8430224657058716,0.2935357987880707,0.206141248345375,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8084722757339478,0.2567435503005981,0.2444201558828354,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.748028039932251,0.2030301839113235,0.9200458526611328,284.999267578125,284.95001220703125,299.543212890625,288.7879943847656,298.29376220703125,297.2440185546875,285.0033264160156,1.0,0.4925831258296966,0.9387139081954956,0.9387139081954956,1.0,1.0,-2.64755654335022,1.2097833156585691,1.4377731084823608,0.6126580238342285,0.874675989151001,0.874675989151001,0.0,103.40409088134766,136.0,35877.25390625,0.0,1520.9322509765625,1.0,281.2408447265625,283.6552429199219,291.7461242675781,293.9904479980469,293.1499938964844,293.1499938964844,281.54998779296875,36173.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853484570980072,1.0,0.0,0.0,3.5429606437683105,3.5429837703704834,8.375793640880147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.29638671875,0.0,1418.5699462890625,1895.4371337890625,0.0,2967.91845703125,0.8815492987632751,1.0,0.0,3.0,1.0,0.0
12137280,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.5957237482070923,0.4407259225845337,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9518499374389648,0.4162741899490356,0.3939983546733856,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8430224657058716,0.2935357987880707,0.206141248345375,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8084722757339478,0.2567435503005981,0.2444201558828354,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.748028039932251,0.2030301839113235,0.9200458526611328,284.999267578125,284.95001220703125,299.543212890625,288.7879943847656,298.29376220703125,297.2440185546875,285.0033264160156,1.0,0.4925831258296966,0.9387139081954956,0.9387139081954956,1.0,1.0,-2.64755654335022,1.2097833156585691,1.4377731084823608,0.6126580238342285,0.874675989151001,0.874675989151001,0.0,103.40409088134766,136.0,35877.25390625,0.0,1520.9322509765625,1.0,281.2408447265625,283.6552429199219,291.7461242675781,293.9904479980469,293.1499938964844,293.1499938964844,281.54998779296875,36173.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853484570980072,1.0,0.0,0.0,3.5429606437683105,3.5429837703704834,8.375793640880147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.29638671875,0.0,1418.5699462890625,1895.4371337890625,0.0,2967.91845703125,0.8815492987632751,1.0,0.0,3.0,1.0,0.0
12137340,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9990000128746032,0.5943371653556824,0.4640421569347381,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9377997517585754,0.421169102191925,0.3987561166286468,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.8318644762039185,0.2960505783557892,0.2080209553241729,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.797218918800354,0.2592785358428955,0.24699267745018,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.7380883693695068,0.2046684622764587,0.9283656477928162,285.2508544921875,284.95001220703125,299.5635070800781,288.83563232421875,298.3138427734375,297.2615661621094,285.2552795410156,1.0,0.5047351717948914,0.9385388493537904,0.9385388493537904,1.0,1.0,-2.696624994277954,1.2337008714675903,1.4629240036010742,0.6254602670669556,0.8806473016738892,0.8806473016738892,0.0,111.37063598632812,154.0,35649.68359375,0.0,1626.056884765625,1.0,281.5408020019531,283.934814453125,291.8099060058594,294.036865234375,293.1499938964844,293.1499938964844,281.8500061035156,35782.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454663753509521,1.0,0.0,0.0,3.5500242710113525,3.5500473976135254,8.409224960814754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.189453125,0.0,1423.1768798828125,1895.4371337890625,0.0,2892.827392578125,0.882837176322937,1.0,0.0,3.0,1.0,0.0
12137400,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25128173828125,0.9990000128746032,0.5943371653556824,0.4640421569347381,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.9377997517585754,0.421169102191925,0.3987561166286468,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.8318644762039185,0.2960505783557892,0.2080209553241729,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.797218918800354,0.2592785358428955,0.24699267745018,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.7380883693695068,0.2046684622764587,0.9283656477928162,285.2508544921875,284.95001220703125,299.5635070800781,288.83563232421875,298.3138427734375,297.2615661621094,285.2552795410156,1.0,0.5047351717948914,0.9385388493537904,0.9385388493537904,1.0,1.0,-2.696624994277954,1.2337008714675903,1.4629240036010742,0.6254602670669556,0.8806473016738892,0.8806473016738892,0.0,111.37063598632812,154.0,35649.68359375,0.0,1626.056884765625,1.0,281.5408020019531,283.934814453125,291.8099060058594,294.036865234375,293.1499938964844,293.1499938964844,281.8500061035156,35782.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454663753509521,1.0,0.0,0.0,3.5500242710113525,3.5500473976135254,8.409224960814754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.189453125,0.0,1423.1768798828125,1895.4371337890625,0.0,2892.827392578125,0.882837176322937,1.0,0.0,3.0,1.0,0.0
12137460,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.9990000128746032,0.5885489583015442,0.4952365458011627,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.9190205335617064,0.4264398515224457,0.4039557874202728,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.8177899718284607,0.2988708913326263,0.2101804912090301,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.7827793955802917,0.2620796859264374,0.2499116510152816,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.7256547808647156,0.2064194977283477,0.9377411603927612,285.5263061523437,284.95001220703125,299.58367919921875,288.8833923339844,298.3358764648437,297.2823486328125,285.53076171875,1.0,0.520243763923645,0.9382453560829164,0.9382453560829164,1.0,1.0,-2.7577199935913086,1.2634540796279907,1.494265913963318,0.6414646506309509,0.8904850482940674,0.8904850482940674,0.0,122.42290496826172,157.0,35691.9921875,0.0,1767.2625732421875,1.0,281.8409118652344,284.22283935546875,291.8742980957031,294.1002197265625,293.1499938964844,293.1499938964844,282.1499938964844,35370.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406885862350464,1.0,0.0,0.0,3.572458982467652,3.572482109069824,8.515846161571972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.20556640625,0.0,1443.9881591796875,1895.4371337890625,0.0,2848.1494140625,0.8875421285629272,1.0,0.0,3.0,1.0,0.0
12137520,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.9990000128746032,0.5885489583015442,0.4952365458011627,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263671875,0.9190205335617064,0.4264398515224457,0.4039557874202728,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255432128906,0.8177899718284607,0.2988708913326263,0.2101804912090301,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.7827793955802917,0.2620796859264374,0.2499116510152816,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.7256547808647156,0.2064194977283477,0.9377411603927612,285.5263061523437,284.95001220703125,299.58367919921875,288.8833923339844,298.3358764648437,297.2823486328125,285.53076171875,1.0,0.520243763923645,0.9382453560829164,0.9382453560829164,1.0,1.0,-2.7577199935913086,1.2634540796279907,1.494265913963318,0.6414646506309509,0.8904850482940674,0.8904850482940674,0.0,122.42290496826172,157.0,35691.9921875,0.0,1767.2625732421875,1.0,281.8409118652344,284.22283935546875,291.8742980957031,294.1002197265625,293.1499938964844,293.1499938964844,282.1499938964844,35370.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406885862350464,1.0,0.0,0.0,3.572458982467652,3.572482109069824,8.515846161571972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.20556640625,0.0,1443.9881591796875,1895.4371337890625,0.0,2848.1494140625,0.8875421285629272,1.0,0.0,3.0,1.0,0.0
12137580,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.9990000128746032,0.581144392490387,0.5189430713653564,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.9075576066970824,0.4320005178451538,0.4093971252441406,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8083564639091492,0.301924467086792,0.2124754637479782,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.773633599281311,0.2650822401046753,0.2529788911342621,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.7172616124153137,0.2081584930419922,0.946891188621521,285.7951965332031,284.95001220703125,299.603759765625,288.9309387207031,298.355712890625,297.2997436523437,285.7984924316406,1.0,0.5325793623924255,0.9379518628120422,0.9379518628120422,1.0,1.0,-2.810206890106201,1.2889480590820312,1.5212589502334597,0.6554571390151978,0.9039242267608644,0.9039242267608644,0.0,131.4786834716797,160.0,35684.453125,0.0,1891.1195068359373,1.0,282.1412353515625,284.4996032714844,291.93487548828125,294.1651306152344,293.1499938964844,293.1499938964844,281.8500061035156,34982.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386711478233337,1.0,0.0,0.0,3.60957384109497,3.609597206115722,8.693709787621628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.2490234375,0.0,1481.129150390625,1895.4371337890625,0.0,2829.30224609375,0.8955545425415039,1.0,0.0,3.0,1.0,0.0
12137640,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79559326171875,0.9990000128746032,0.581144392490387,0.5189430713653564,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79522705078125,0.9075576066970824,0.4320005178451538,0.4093971252441406,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8083564639091492,0.301924467086792,0.2124754637479782,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942810058594,0.773633599281311,0.2650822401046753,0.2529788911342621,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7935791015625,0.7172616124153137,0.2081584930419922,0.946891188621521,285.7951965332031,284.95001220703125,299.603759765625,288.9309387207031,298.355712890625,297.2997436523437,285.7984924316406,1.0,0.5325793623924255,0.9379518628120422,0.9379518628120422,1.0,1.0,-2.810206890106201,1.2889480590820312,1.5212589502334597,0.6554571390151978,0.9039242267608644,0.9039242267608644,0.0,131.4786834716797,160.0,35684.453125,0.0,1891.1195068359373,1.0,282.1412353515625,284.4996032714844,291.93487548828125,294.1651306152344,293.1499938964844,293.1499938964844,281.8500061035156,34982.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386711478233337,1.0,0.0,0.0,3.60957384109497,3.609597206115722,8.693709787621628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.2490234375,0.0,1481.129150390625,1895.4371337890625,0.0,2829.30224609375,0.8955545425415039,1.0,0.0,3.0,1.0,0.0
12137700,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536560058594,0.9943779110908508,0.5770720839500427,0.5212976932525635,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549072265625,0.9007670283317566,0.4342382550239563,0.4120110273361206,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571350097656,0.802141547203064,0.3029922842979431,0.2135602682828903,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.7679446935653687,0.2662357985973358,0.2544650733470917,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.7117778062820435,0.2086915224790573,0.9510663151741028,285.65509033203125,284.95001220703125,299.6137390136719,288.9544982910156,298.3625793457031,297.3035888671875,285.6446533203125,1.0,0.5375316143035889,0.9378051161766052,0.9378051161766052,1.0,1.0,-2.824534177780152,1.295828938484192,1.52870512008667,0.6595901250839233,0.9073113799095154,0.9073113799095154,0.0,136.59371948242188,160.0,36485.75,0.0,1938.23486328125,1.0,281.8992919921875,284.3231506347656,292.04998779296875,294.44049072265625,293.1499938964844,293.1499938964844,281.8500061035156,35005.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530644774436951,1.0,0.0,0.0,3.628693819046021,3.628717422485352,8.786055332166143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.92236328125,0.0,1502.1962890625,1895.4371337890625,0.0,2963.981201171875,0.8997811675071716,1.0,0.0,3.0,1.0,0.0
12137760,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9843889474868774,0.5735571384429932,0.5180390477180481,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933837890625,0.8925621509552002,0.435825914144516,0.4139696955680847,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.7944096326828003,0.3034908771514892,0.2142315953969955,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.7610204815864563,0.2669257819652557,0.2555162906646728,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7046592831611633,0.208803191781044,0.9534000158309937,285.5934143066406,284.95001220703125,299.6236572265625,288.9778747558594,298.3661193847656,297.3016357421875,285.59130859375,1.0,0.5413615107536316,0.9376148581504822,0.9376148581504822,1.0,1.0,-2.827643156051636,1.2973098754882812,1.530333161354065,0.6604864597320557,0.9109322428703308,0.9109322428703308,0.0,142.1806182861328,163.0,36597.8359375,0.0,1970.28076171875,1.0,281.8578796386719,284.261474609375,292.0731506347656,294.4520874023437,293.1499938964844,293.1499938964844,281.54998779296875,35063.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631463050842285,1.0,0.0,0.0,3.645528554916382,3.645552396774292,8.867768315212743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.494140625,0.0,1521.198974609375,1895.4371337890625,0.0,3058.516357421875,0.9036162495613098,1.0,0.0,3.0,1.0,0.0
12137820,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.9665862917900084,0.5675100684165955,0.5127802491188049,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8797369599342346,0.4379749596118927,0.4166529178619385,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7818952202796936,0.3035706579685211,0.2147561907768249,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.7501359581947327,0.2674983441829681,0.2566626369953155,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37908935546875,0.692718505859375,0.2083150297403335,0.9539601802825928,285.3781433105469,284.95001220703125,299.6434631347656,289.0238037109375,298.3685607910156,297.2894287109375,285.3762512207031,1.0,0.5469475984573364,0.9372344613075256,0.9372344613075256,1.0,1.0,-2.827237367630005,1.2970644235610962,1.5301729440689087,0.6604588031768799,0.9148507118225098,0.9148507118225098,0.0,151.3816375732422,166.0,37508.5546875,0.0,2013.979736328125,1.0,281.55816650390625,284.0023498535156,292.10479736328125,294.5623474121094,293.1499938964844,293.1499938964844,281.25,35265.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829857707023621,1.0,0.0,0.0,3.6734938621521,3.673517942428589,9.004340881801909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.2294921875,0.0,1553.935302734375,1895.4371337890625,0.0,3244.555419921875,0.9100133776664734,1.0,0.0,3.0,1.0,0.0
12137880,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.9665862917900084,0.5675100684165955,0.5127802491188049,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.8797369599342346,0.4379749596118927,0.4166529178619385,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7818952202796936,0.3035706579685211,0.2147561907768249,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.378662109375,0.7501359581947327,0.2674983441829681,0.2566626369953155,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37908935546875,0.692718505859375,0.2083150297403335,0.9539601802825928,285.3781433105469,284.95001220703125,299.6434631347656,289.0238037109375,298.3685607910156,297.2894287109375,285.3762512207031,1.0,0.5469475984573364,0.9372344613075256,0.9372344613075256,1.0,1.0,-2.827237367630005,1.2970644235610962,1.5301729440689087,0.6604588031768799,0.9148507118225098,0.9148507118225098,0.0,151.3816375732422,166.0,37508.5546875,0.0,2013.979736328125,1.0,281.55816650390625,284.0023498535156,292.10479736328125,294.5623474121094,293.1499938964844,293.1499938964844,281.25,35265.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829857707023621,1.0,0.0,0.0,3.6734938621521,3.673517942428589,9.004340881801909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.2294921875,0.0,1553.935302734375,1895.4371337890625,0.0,3244.555419921875,0.9100133776664734,1.0,0.0,3.0,1.0,0.0
12137940,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9523469805717468,0.5621482133865356,0.5082913637161255,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.870952308177948,0.4392961263656616,0.4183148741722107,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7729328274726868,0.3030515015125274,0.2146944403648376,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.7425053715705872,0.267452985048294,0.2570214569568634,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.6838412880897522,0.2073632031679153,0.9515264630317688,285.1738586425781,284.95001220703125,299.6615295410156,289.0648498535156,298.3681335449219,297.273681640625,285.17138671875,1.0,0.5502824783325195,0.9368844628334044,0.9368844628334044,1.0,1.0,-2.8212766647338867,1.2941253185272217,1.5271514654159546,0.6589331030845642,0.915895402431488,0.915895402431488,0.0,158.06114196777344,166.0,38394.83984375,0.0,2036.4437255859373,1.0,281.2607116699219,283.75152587890625,292.1247253417969,294.64453125,293.1499938964844,293.1499938964844,281.25,35496.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960281014442444,1.0,0.0,0.0,3.691238164901733,3.6912624835968018,9.091539823202766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.7646484375,0.0,1575.72216796875,1895.4371337890625,0.0,3366.53271484375,0.9141402244567872,1.0,0.0,3.0,1.0,0.0
12138000,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695251464844,0.9511808156967164,0.5617104768753052,0.5078933835029602,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.8702833652496338,0.4394080936908722,0.4184329807758331,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.7722350358963013,0.3030024468898773,0.2146714329719543,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.7419145107269287,0.26744145154953,0.257029265165329,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.6831367611885071,0.2072725296020507,0.9512154459953308,285.1697692871094,284.95001220703125,299.6630859375,289.068359375,298.3681335449219,297.2723693847656,285.1678161621094,1.0,0.5505093932151794,0.9368540048599244,0.9368540048599244,1.0,1.0,-2.8205482959747314,1.2937685251235962,1.5267797708511353,0.6587403416633606,0.9160772562026978,0.9160772562026978,0.0,158.580078125,169.0,38397.953125,0.0,2037.7523193359373,1.0,281.25799560546875,283.7470703125,292.1207275390625,294.6348876953125,293.1499938964844,293.1499938964844,280.95001220703125,35508.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961734175682068,1.0,0.0,0.0,3.692515373229981,3.692539691925049,9.097831821236468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.4248046875,0.0,1577.2645263671875,1895.4371337890625,0.0,3367.8896484375,0.914438009262085,1.0,0.0,3.0,1.0,0.0
12138060,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9376175999641418,0.5557729005813599,0.5028826594352722,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8630113005638123,0.4404255747795105,0.4197213053703308,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7644796967506409,0.3020719587802887,0.2142606824636459,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.735356867313385,0.267013281583786,0.256948173046112,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6751569509506226,0.2059035301208496,0.9465718269348145,284.9611511230469,284.95001220703125,299.6825866699219,289.1111755371094,298.3666381835937,297.25360107421875,284.9593811035156,1.0,0.5527305603027344,0.9366067051887512,0.9366067051887512,1.0,1.0,-2.809905767440796,1.2885605096817017,1.5213452577590942,0.6559702754020691,0.9145117998123168,0.9145117998123168,0.0,164.37384033203125,172.0,39234.96875,0.0,2048.212890625,1.0,280.9578552246094,283.4944763183594,292.1452331542969,294.7084655761719,293.1499938964844,293.1499938964844,280.6499938964844,35777.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905587375164032,1.0,0.0,0.0,3.701559543609619,3.7015841007232666,9.142453905042204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.39599609375,0.0,1589.6031494140625,1895.4371337890625,0.0,3455.60888671875,0.9166452288627625,1.0,0.0,3.0,1.0,0.0
12138120,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.9376175999641418,0.5557729005813599,0.5028826594352722,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8630113005638123,0.4404255747795105,0.4197213053703308,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.7644796967506409,0.3020719587802887,0.2142606824636459,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.735356867313385,0.267013281583786,0.256948173046112,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.6751569509506226,0.2059035301208496,0.9465718269348145,284.9611511230469,284.95001220703125,299.6825866699219,289.1111755371094,298.3666381835937,297.25360107421875,284.9593811035156,1.0,0.5527305603027344,0.9366067051887512,0.9366067051887512,1.0,1.0,-2.809905767440796,1.2885605096817017,1.5213452577590942,0.6559702754020691,0.9145117998123168,0.9145117998123168,0.0,164.37384033203125,172.0,39234.96875,0.0,2048.212890625,1.0,280.9578552246094,283.4944763183594,292.1452331542969,294.7084655761719,293.1499938964844,293.1499938964844,280.6499938964844,35777.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905587375164032,1.0,0.0,0.0,3.701559543609619,3.7015841007232666,9.142453905042204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.39599609375,0.0,1589.6031494140625,1895.4371337890625,0.0,3455.60888671875,0.9166452288627625,1.0,0.0,3.0,1.0,0.0
12138180,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.92558091878891,0.5497483015060425,0.497738629579544,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8571636080741882,0.4412019550800323,0.4207106530666351,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.7580022215843201,0.300944447517395,0.2136608660221099,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.7298536896705627,0.266373336315155,0.2565981149673462,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.6682801246643066,0.2043501734733581,0.940788209438324,284.7633056640625,284.95001220703125,299.701904296875,289.1518859863281,298.3650817871094,297.2349853515625,284.7615661621094,1.0,0.5540755987167358,0.936359405517578,0.936359405517578,1.0,1.0,-2.796821594238281,1.282167911529541,1.5146538019180298,0.6525394916534424,0.9103959798812866,0.9103959798812866,0.0,169.1968994140625,175.0,40185.98046875,0.0,2049.9677734375,1.0,280.6578369140625,283.2565002441406,292.1803894042969,294.7992553710937,293.1499938964844,293.1499938964844,280.3500061035156,36054.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138734340667723,1.0,0.0,0.0,3.70030689239502,3.700331211090088,9.136266498899204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.1279296875,0.0,1590.275146484375,1895.4371337890625,0.0,3532.514892578125,0.9165508151054382,1.0,0.0,3.0,1.0,0.0
12138240,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630920410156,0.92558091878891,0.5497483015060425,0.497738629579544,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76324462890625,0.8571636080741882,0.4412019550800323,0.4207106530666351,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636108398437,0.7580022215843201,0.300944447517395,0.2136608660221099,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.7298536896705627,0.266373336315155,0.2565981149673462,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76422119140625,0.6682801246643066,0.2043501734733581,0.940788209438324,284.7633056640625,284.95001220703125,299.701904296875,289.1518859863281,298.3650817871094,297.2349853515625,284.7615661621094,1.0,0.5540755987167358,0.936359405517578,0.936359405517578,1.0,1.0,-2.796821594238281,1.282167911529541,1.5146538019180298,0.6525394916534424,0.9103959798812866,0.9103959798812866,0.0,169.1968994140625,175.0,40185.98046875,0.0,2049.9677734375,1.0,280.6578369140625,283.2565002441406,292.1803894042969,294.7992553710937,293.1499938964844,293.1499938964844,280.3500061035156,36054.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138734340667723,1.0,0.0,0.0,3.70030689239502,3.700331211090088,9.136266498899204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.1279296875,0.0,1590.275146484375,1895.4371337890625,0.0,3532.514892578125,0.9165508151054382,1.0,0.0,3.0,1.0,0.0
12138300,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.9201985597610474,0.5467261075973511,0.4952024221420288,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61834716796875,0.8546980023384094,0.4415353238582611,0.4211661219596863,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62042236328125,0.755185067653656,0.3003412187099457,0.2133375853300094,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.7274377346038818,0.2660087645053863,0.2563796937465668,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62371826171875,0.66521817445755,0.2035387605428695,0.9377083778381348,284.61865234375,284.95001220703125,299.7115173339844,289.1713256835937,298.364501953125,297.2261657714844,284.6092224121094,1.0,0.5545338988304138,0.9362357258796692,0.9362357258796692,1.0,1.0,-2.7899692058563232,1.278821587562561,1.5111474990844729,0.6507362127304077,0.9067904949188232,0.9067904949188232,0.0,171.3066864013672,175.0,41046.2421875,0.0,2048.886474609375,1.0,280.3999938964844,283.0727844238281,292.2239990234375,294.94580078125,293.1499938964844,293.1499938964844,280.3500061035156,36211.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203431010246276,1.0,0.0,0.0,3.695831775665283,3.69585633277893,9.114181693803404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.1455078125,0.0,1586.362548828125,1895.4371337890625,0.0,3592.32421875,0.915619969367981,1.0,0.0,3.0,1.0,0.0
12138360,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.9148629903793336,0.543632984161377,0.492499977350235,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667419433594,0.852232813835144,0.4417901039123535,0.4214961528778076,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56707763671875,0.7523702383041382,0.2996751666069031,0.2129413336515426,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672302246094,0.725000262260437,0.265586793422699,0.2560779750347137,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.662164568901062,0.2026786506175995,0.9343186020851136,284.5667724609375,284.95001220703125,299.7210693359375,289.1900939941406,298.3637390136719,297.2170104980469,284.5651550292969,1.0,0.5548577904701233,0.9361301064491272,0.9361301064491272,1.0,1.0,-2.7822060585021973,1.2750322818756104,1.507173776626587,0.6486972570419312,0.9036691784858704,0.9036691784858704,0.0,173.37600708007812,178.0,41075.890625,0.0,2046.134033203125,1.0,280.3577575683594,283.0223388671875,292.2177429199219,294.8925476074219,293.1499938964844,293.1499938964844,280.04998779296875,36346.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221037030220032,1.0,0.0,0.0,3.6882405281066895,3.688265085220337,9.07677929262718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.533203125,0.0,1578.7515869140625,1895.4371337890625,0.0,3608.56005859375,0.9140453338623048,1.0,0.0,3.0,1.0,0.0
12138420,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37286376953125,0.9053448438644408,0.5374254584312439,0.4871613085269928,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8478460311889648,0.4422048032283783,0.4221000671386719,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.7472549080848694,0.2982809245586395,0.2121209800243377,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734436035156,0.7204864621162415,0.2646782994270324,0.2554229497909546,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.6565414667129517,0.2009159922599792,0.927344560623169,284.373046875,284.95001220703125,299.74005126953125,289.22540283203125,298.3627014160156,297.1997985839844,284.3715209960937,1.0,0.5552659034729004,0.9359188079833984,0.9359188079833984,1.0,1.0,-2.766362428665161,1.2673016786575315,1.4990607500076294,0.6445234417915344,0.8943772912025452,0.8943772912025452,0.0,177.15821838378906,166.0,41902.65625,0.0,2038.444580078125,1.0,280.0580139160156,282.7933959960937,292.2515563964844,294.9797058105469,293.1499938964844,293.1499938964844,280.3500061035156,36657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930022120475769,1.0,0.0,0.0,3.6646454334259033,3.664669752120972,8.96101539638039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.30517578125,0.0,1554.4615478515625,1895.4371337890625,0.0,3681.34375,0.9089783430099488,1.0,0.0,3.0,1.0,0.0
12138480,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37286376953125,0.9053448438644408,0.5374254584312439,0.4871613085269928,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729858398437,0.8478460311889648,0.4422048032283783,0.4221000671386719,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733215332031,0.7472549080848694,0.2982809245586395,0.2121209800243377,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734436035156,0.7204864621162415,0.2646782994270324,0.2554229497909546,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.6565414667129517,0.2009159922599792,0.927344560623169,284.373046875,284.95001220703125,299.74005126953125,289.22540283203125,298.3627014160156,297.1997985839844,284.3715209960937,1.0,0.5552659034729004,0.9359188079833984,0.9359188079833984,1.0,1.0,-2.766362428665161,1.2673016786575315,1.4990607500076294,0.6445234417915344,0.8943772912025452,0.8943772912025452,0.0,177.15821838378906,166.0,41902.65625,0.0,2038.444580078125,1.0,280.0580139160156,282.7933959960937,292.2515563964844,294.9797058105469,293.1499938964844,293.1499938964844,280.3500061035156,36657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930022120475769,1.0,0.0,0.0,3.6646454334259033,3.664669752120972,8.96101539638039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.30517578125,0.0,1554.4615478515625,1895.4371337890625,0.0,3681.34375,0.9089783430099488,1.0,0.0,3.0,1.0,0.0
12138540,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521850585937,0.9065358638763428,0.5336671471595764,0.4829873740673065,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.8519375920295715,0.4440315961837768,0.423224538564682,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7495924234390259,0.2980757653713226,0.2115924209356308,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.7228878736495972,0.2646960020065307,0.2549978494644165,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.6577783226966858,0.1999551951885223,0.9211071729660034,284.5519714355469,284.95001220703125,299.7588806152344,289.25750732421875,298.36962890625,297.1971130371094,284.5538330078125,1.0,0.5512315630912781,0.9357075095176696,0.9357075095176696,1.0,1.0,-2.754045486450196,1.2613145112991333,1.4927308559417725,0.6411616802215576,0.8904894590377808,0.8904894590377808,0.0,173.62022399902344,154.0,40787.87109375,0.0,2002.0789794921875,1.0,280.3421936035156,283.01544189453125,292.1964416503906,294.78582763671875,293.1499938964844,293.1499938964844,280.6499938964844,36592.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91339373588562,1.0,0.0,0.0,3.641705274581909,3.6417293548583984,8.849177675074316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.52783203125,0.0,1528.383056640625,1895.4371337890625,0.0,3528.07177734375,0.9038432836532592,1.0,0.0,3.0,1.0,0.0
12138600,296.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521850585937,0.9065358638763428,0.5336671471595764,0.4829873740673065,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.8519375920295715,0.4440315961837768,0.423224538564682,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7495924234390259,0.2980757653713226,0.2115924209356308,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.7228878736495972,0.2646960020065307,0.2549978494644165,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.6577783226966858,0.1999551951885223,0.9211071729660034,284.5519714355469,284.95001220703125,299.7588806152344,289.25750732421875,298.36962890625,297.1971130371094,284.5538330078125,1.0,0.5512315630912781,0.9357075095176696,0.9357075095176696,1.0,1.0,-2.754045486450196,1.2613145112991333,1.4927308559417725,0.6411616802215576,0.8904894590377808,0.8904894590377808,0.0,173.62022399902344,154.0,40787.87109375,0.0,2002.0789794921875,1.0,280.3421936035156,283.01544189453125,292.1964416503906,294.78582763671875,293.1499938964844,293.1499938964844,280.6499938964844,36592.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91339373588562,1.0,0.0,0.0,3.641705274581909,3.6417293548583984,8.849177675074316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.52783203125,0.0,1528.383056640625,1895.4371337890625,0.0,3528.07177734375,0.9038432836532592,1.0,0.0,3.0,1.0,0.0
12138660,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.9168340563774108,0.5317789316177368,0.4806760251522064,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8634200096130371,0.4472777247428894,0.4256642460823059,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.7585120797157288,0.2991260588169098,0.2118939459323883,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7311983704566956,0.2657904922962188,0.2554759085178375,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.6652198433876038,0.2000566273927688,0.918907344341278,284.7570495605469,284.95001220703125,299.7774963378906,289.28594970703125,298.3840026855469,297.2079162597656,284.7593078613281,1.0,0.5456528067588806,0.9355124235153198,0.9355124235153198,1.0,1.0,-2.7524843215942383,1.2605650424957275,1.4919193983078003,0.6406375765800476,0.8895730376243591,0.8895730376243591,0.0,165.1516876220703,142.0,39787.53125,0.0,1959.859130859375,1.0,280.6416320800781,283.2601013183594,292.2154235839844,294.722900390625,293.1499938964844,293.1499938964844,280.95001220703125,36396.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958041667938232,1.0,0.0,0.0,3.6261258125305176,3.626149892807007,8.773624813329661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.76220703125,0.0,1509.7193603515625,1895.4371337890625,0.0,3364.4423828125,0.9002389907836914,1.0,0.0,3.0,1.0,0.0
12138720,296.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75732421875,0.9168340563774108,0.5317789316177368,0.4806760251522064,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8634200096130371,0.4472777247428894,0.4256642460823059,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.7585120797157288,0.2991260588169098,0.2118939459323883,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7311983704566956,0.2657904922962188,0.2554759085178375,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.6652198433876038,0.2000566273927688,0.918907344341278,284.7570495605469,284.95001220703125,299.7774963378906,289.28594970703125,298.3840026855469,297.2079162597656,284.7593078613281,1.0,0.5456528067588806,0.9355124235153198,0.9355124235153198,1.0,1.0,-2.7524843215942383,1.2605650424957275,1.4919193983078003,0.6406375765800476,0.8895730376243591,0.8895730376243591,0.0,165.1516876220703,142.0,39787.53125,0.0,1959.859130859375,1.0,280.6416320800781,283.2601013183594,292.2154235839844,294.722900390625,293.1499938964844,293.1499938964844,280.95001220703125,36396.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958041667938232,1.0,0.0,0.0,3.6261258125305176,3.626149892807007,8.773624813329661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.76220703125,0.0,1509.7193603515625,1895.4371337890625,0.0,3364.4423828125,0.9002389907836914,1.0,0.0,3.0,1.0,0.0
12138780,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.933439314365387,0.5307279825210571,0.4791737794876098,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8800769448280334,0.4512787759304046,0.4288389682769775,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7720295786857605,0.3008623123168945,0.2126818597316742,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.7434689998626709,0.2675304114818573,0.2565525472164154,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.677065372467041,0.2008500546216964,0.9197338223457336,284.9649658203125,284.95001220703125,299.7959289550781,289.3103942871094,298.40167236328125,297.224609375,284.96728515625,1.0,0.5395022034645081,0.9353173971176147,0.9353173971176147,1.0,1.0,-2.757723093032837,1.263121247291565,1.494601845741272,0.6419270634651184,0.8914521336555481,0.8914521336555481,0.0,154.46876525878906,130.0,38885.3046875,0.0,1917.905517578125,1.0,280.9414978027344,283.5048217773437,292.25323486328125,294.7014465332031,293.1499938964844,293.1499938964844,281.25,36138.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815048933029175,1.0,0.0,0.0,3.620139360427856,3.620162963867188,8.744678439143172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.16845703125,0.0,1501.2303466796875,1895.4371337890625,0.0,3230.68212890625,0.8987259268760681,1.0,0.0,3.0,1.0,0.0
12138840,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.933439314365387,0.5307279825210571,0.4791737794876098,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.8800769448280334,0.4512787759304046,0.4288389682769775,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7720295786857605,0.3008623123168945,0.2126818597316742,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.7434689998626709,0.2675304114818573,0.2565525472164154,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.677065372467041,0.2008500546216964,0.9197338223457336,284.9649658203125,284.95001220703125,299.7959289550781,289.3103942871094,298.40167236328125,297.224609375,284.96728515625,1.0,0.5395022034645081,0.9353173971176147,0.9353173971176147,1.0,1.0,-2.757723093032837,1.263121247291565,1.494601845741272,0.6419270634651184,0.8914521336555481,0.8914521336555481,0.0,154.46876525878906,130.0,38885.3046875,0.0,1917.905517578125,1.0,280.9414978027344,283.5048217773437,292.25323486328125,294.7014465332031,293.1499938964844,293.1499938964844,281.25,36138.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815048933029175,1.0,0.0,0.0,3.620139360427856,3.620162963867188,8.744678439143172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.16845703125,0.0,1501.2303466796875,1895.4371337890625,0.0,3230.68212890625,0.8987259268760681,1.0,0.0,3.0,1.0,0.0
12138900,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.943345069885254,0.5303825736045837,0.4785421788692474,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8900070786476135,0.4534446895122528,0.4305628836154938,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7802200317382812,0.3018808960914612,0.2131702899932861,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.7509308457374573,0.2685506343841553,0.2572217285633087,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.6843345165252686,0.2014134675264358,0.9208719730377196,285.113037109375,284.95001220703125,299.8050537109375,289.32098388671875,298.4109191894531,297.23370361328125,285.1231384277344,1.0,0.5363539457321167,0.9352198839187622,0.9352198839187622,1.0,1.0,-2.7617928981781006,1.265103816986084,1.496688961982727,0.6429611444473267,0.8939682841300964,0.8939682841300964,0.0,148.74954223632812,130.0,38058.1875,0.0,1897.345703125,1.0,281.1979064941406,283.6902770996094,292.2454528808594,294.5958557128906,293.1499938964844,293.1499938964844,281.25,35984.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730677962303162,1.0,0.0,0.0,3.620939254760742,3.620962858200073,8.748543791625707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.41455078125,0.0,1500.962158203125,1895.4371337890625,0.0,3151.586181640625,0.8988328576087952,1.0,0.0,3.0,1.0,0.0
