time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138960,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.9543470144271852,0.5302004814147949,0.478141725063324,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.9012482762336732,0.4557413756847381,0.4324532747268677,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.7896018624305725,0.3030155301094055,0.2137621790170669,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.172119140625,0.7595780491828918,0.2696801126003265,0.2580147683620453,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.6926791667938232,0.2020912021398544,0.9225808382034302,285.1726989746094,284.95001220703125,299.81414794921875,289.3304443359375,298.42059326171875,297.24365234375,285.1749572753906,1.0,0.5332276225090027,0.9351001381874084,0.9351001381874084,1.0,1.0,-2.7672996520996094,1.267785668373108,1.4995139837265017,0.6443682909011841,0.8960967659950256,0.8960967659950256,0.0,142.78895568847656,118.0,38060.890625,0.0,1877.813232421875,1.0,281.2416076660156,283.7474365234375,292.2862548828125,294.684814453125,293.1499938964844,293.1499938964844,281.54998779296875,35851.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699473738670349,1.0,0.0,0.0,3.624856472015381,3.624880313873291,8.76748345035594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.861328125,0.0,1504.2735595703125,1895.4371337890625,0.0,3122.317138671875,0.8995801210403442,1.0,0.0,3.0,1.0,0.0
12139020,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.9775068163871764,0.5301417112350464,0.4775112271308899,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9294331073760986,0.4605742394924164,0.436405748128891,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8111829161643982,0.3054957687854767,0.2150633335113525,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.7802168726921082,0.2721435129642486,0.2597659826278686,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7119051218032837,0.2036628872156143,0.9268994331359864,285.3852233886719,284.95001220703125,299.8321838378906,289.34576416015625,298.44012451171875,297.2638244628906,285.38739013671875,1.0,0.5270388722419739,0.9348607063293456,0.9348607063293456,1.0,1.0,-2.780147314071656,1.274040460586548,1.5061068534851074,0.6476702690124512,0.9036266803741456,0.9036266803741456,0.0,130.63848876953125,106.0,37414.5625,0.0,1840.23974609375,1.0,281.5415954589844,283.9942932128906,292.3130187988281,294.6724853515625,293.1499938964844,293.1499938964844,281.25,35552.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605806231498718,1.0,0.0,0.0,3.640761375427246,3.640785217285156,8.844590979606437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.857421875,0.0,1519.5738525390625,1895.4371337890625,0.0,3034.450439453125,0.9029276967048644,1.0,0.0,3.0,1.0,0.0
12139080,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.9775068163871764,0.5301417112350464,0.4775112271308899,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9294331073760986,0.4605742394924164,0.436405748128891,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.8111829161643982,0.3054957687854767,0.2150633335113525,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846740722656,0.7802168726921082,0.2721435129642486,0.2597659826278686,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7119051218032837,0.2036628872156143,0.9268994331359864,285.3852233886719,284.95001220703125,299.8321838378906,289.34576416015625,298.44012451171875,297.2638244628906,285.38739013671875,1.0,0.5270388722419739,0.9348607063293456,0.9348607063293456,1.0,1.0,-2.780147314071656,1.274040460586548,1.5061068534851074,0.6476702690124512,0.9036266803741456,0.9036266803741456,0.0,130.63848876953125,106.0,37414.5625,0.0,1840.23974609375,1.0,281.5415954589844,283.9942932128906,292.3130187988281,294.6724853515625,293.1499938964844,293.1499938964844,281.25,35552.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605806231498718,1.0,0.0,0.0,3.640761375427246,3.640785217285156,8.844590979606437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.857421875,0.0,1519.5738525390625,1895.4371337890625,0.0,3034.450439453125,0.9029276967048644,1.0,0.0,3.0,1.0,0.0
12139140,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.9977916479110718,0.5278664827346802,0.4757250845432281,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.9600162506103516,0.4640354514122009,0.4396641254425049,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8327217102050781,0.306889533996582,0.2159743160009384,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.8031201958656311,0.2737770676612854,0.261147141456604,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7307416200637817,0.2045960277318954,0.9300787448883056,285.2115783691406,284.95001220703125,299.8500061035156,289.3558959960937,298.4515075683594,297.26953125,285.2100830078125,1.0,0.5206664800643921,0.934621274471283,0.934621274471283,1.0,1.0,-2.7884998321533203,1.2780731916427612,1.5104267597198486,0.6499335765838623,0.9057276844978333,0.9057276844978333,0.0,119.22671508789062,109.0,38417.546875,0.0,1798.90380859375,1.0,281.2578430175781,283.7728576660156,292.4227905273437,294.9215087890625,293.1499938964844,293.1499938964844,280.95001220703125,35626.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788838982582092,1.0,0.0,0.0,3.6555135250091553,3.655537605285645,8.916410934034502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.548828125,0.0,1536.5086669921875,1895.4371337890625,0.0,3206.1201171875,0.9062464237213136,1.0,0.0,3.0,1.0,0.0
12139200,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.9977916479110718,0.5278664827346802,0.4757250845432281,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.9600162506103516,0.4640354514122009,0.4396641254425049,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118530273437,0.8327217102050781,0.306889533996582,0.2159743160009384,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.8031201958656311,0.2737770676612854,0.261147141456604,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7307416200637817,0.2045960277318954,0.9300787448883056,285.2115783691406,284.95001220703125,299.8500061035156,289.3558959960937,298.4515075683594,297.26953125,285.2100830078125,1.0,0.5206664800643921,0.934621274471283,0.934621274471283,1.0,1.0,-2.7884998321533203,1.2780731916427612,1.5104267597198486,0.6499335765838623,0.9057276844978333,0.9057276844978333,0.0,119.22671508789062,109.0,38417.546875,0.0,1798.90380859375,1.0,281.2578430175781,283.7728576660156,292.4227905273437,294.9215087890625,293.1499938964844,293.1499938964844,280.95001220703125,35626.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788838982582092,1.0,0.0,0.0,3.6555135250091553,3.655537605285645,8.916410934034502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.548828125,0.0,1536.5086669921875,1895.4371337890625,0.0,3206.1201171875,0.9062464237213136,1.0,0.0,3.0,1.0,0.0
12139260,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9973158240318298,0.5222312808036804,0.4712206423282623,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9629480838775636,0.4639230668544769,0.4402278363704681,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8335880637168884,0.3049159049987793,0.2150693386793136,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8042259812355042,0.2721270620822906,0.2602306306362152,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7306285500526428,0.2022325694561004,0.9226317405700684,285.0036926269531,284.95001220703125,299.86773681640625,289.3627319335937,298.4437255859375,297.2413024902344,285.0016174316406,1.0,0.5168872475624084,0.934353768825531,0.934353768825531,1.0,1.0,-2.7669177055358887,1.267046332359314,1.4998712539672852,0.6464219689369202,0.9047874212265016,0.9047874212265016,0.0,117.5437240600586,112.0,39276.66796875,0.0,1761.7467041015625,1.0,280.9581604003906,283.52508544921875,292.43389892578125,295.0134582519531,293.1499938964844,293.1499938964844,280.6499938964844,35819.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968384861946106,1.0,0.0,0.0,3.663061141967773,3.663085222244263,8.953268775258039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.1591796875,0.0,1546.390380859375,1895.4371337890625,0.0,3374.096435546875,0.908056616783142,1.0,0.0,3.0,1.0,0.0
12139320,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9973158240318298,0.5222312808036804,0.4712206423282623,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9629480838775636,0.4639230668544769,0.4402278363704681,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8335880637168884,0.3049159049987793,0.2150693386793136,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8042259812355042,0.2721270620822906,0.2602306306362152,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7306285500526428,0.2022325694561004,0.9226317405700684,285.0036926269531,284.95001220703125,299.86773681640625,289.3627319335937,298.4437255859375,297.2413024902344,285.0016174316406,1.0,0.5168872475624084,0.934353768825531,0.934353768825531,1.0,1.0,-2.7669177055358887,1.267046332359314,1.4998712539672852,0.6464219689369202,0.9047874212265016,0.9047874212265016,0.0,117.5437240600586,112.0,39276.66796875,0.0,1761.7467041015625,1.0,280.9581604003906,283.52508544921875,292.43389892578125,295.0134582519531,293.1499938964844,293.1499938964844,280.6499938964844,35819.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968384861946106,1.0,0.0,0.0,3.663061141967773,3.663085222244263,8.953268775258039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.1591796875,0.0,1546.390380859375,1895.4371337890625,0.0,3374.096435546875,0.908056616783142,1.0,0.0,3.0,1.0,0.0
12139380,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.9942339658737184,0.5162503123283386,0.4659997522830963,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9625155925750732,0.4639621376991272,0.4402557015419006,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8317851424217224,0.3032415509223938,0.2138726562261581,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8024197816848755,0.2707367837429046,0.2588819861412048,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.7279125452041626,0.2000691592693328,0.9128019213676452,284.793212890625,284.95001220703125,299.885498046875,289.36834716796875,298.4385986328125,297.2177429199219,284.79083251953125,1.0,0.5146988034248352,0.9340862035751344,0.9340862035751344,1.0,1.0,-2.751538038253784,1.2600289583206177,1.4915090799331665,0.6402262449264526,0.900997757911682,0.900997757911682,0.0,117.04930877685548,115.0,40086.5,0.0,1732.6983642578125,1.0,280.6581115722656,283.2787780761719,292.41815185546875,295.0513000488281,293.1499938964844,293.1499938964844,280.3500061035156,36071.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095292687416076,1.0,0.0,0.0,3.661218643188477,3.661242723464966,8.944264209276298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.30078125,0.0,1546.221435546875,1895.4371337890625,0.0,3492.234375,0.9078123569488524,1.0,0.0,3.0,1.0,0.0
12139440,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.9942339658737184,0.5162503123283386,0.4659997522830963,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.9625155925750732,0.4639621376991272,0.4402557015419006,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8317851424217224,0.3032415509223938,0.2138726562261581,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.8024197816848755,0.2707367837429046,0.2588819861412048,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.7279125452041626,0.2000691592693328,0.9128019213676452,284.793212890625,284.95001220703125,299.885498046875,289.36834716796875,298.4385986328125,297.2177429199219,284.79083251953125,1.0,0.5146988034248352,0.9340862035751344,0.9340862035751344,1.0,1.0,-2.751538038253784,1.2600289583206177,1.4915090799331665,0.6402262449264526,0.900997757911682,0.900997757911682,0.0,117.04930877685548,115.0,40086.5,0.0,1732.6983642578125,1.0,280.6581115722656,283.2787780761719,292.41815185546875,295.0513000488281,293.1499938964844,293.1499938964844,280.3500061035156,36071.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095292687416076,1.0,0.0,0.0,3.661218643188477,3.661242723464966,8.944264209276298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.30078125,0.0,1546.221435546875,1895.4371337890625,0.0,3492.234375,0.9078123569488524,1.0,0.0,3.0,1.0,0.0
12139500,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6422424316406,0.9912025928497314,0.513383686542511,0.4635081589221954,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.9604268074035645,0.4639869630336761,0.440348207950592,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64508056640625,0.8294883966445923,0.3024531602859497,0.2133593261241912,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8000317811965942,0.2700870037078857,0.2583115398883819,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.7253511548042297,0.1990326792001724,0.9083242416381836,284.6432800292969,284.95001220703125,299.8943786621094,289.3707275390625,298.4367980957031,297.2074279785156,284.633056640625,1.0,0.5138254165649414,0.9339524507522584,0.9339524507522584,1.0,1.0,-2.7419705390930176,1.2553752660751345,1.4865952730178833,0.637639045715332,0.8975052237510681,0.8975052237510681,0.0,117.58348083496094,115.0,40869.828125,0.0,1720.9537353515625,1.0,280.4010314941406,283.091796875,292.43572998046875,295.1662292480469,293.1499938964844,293.1499938964844,280.3500061035156,36225.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167653918266296,1.0,0.0,0.0,3.6565117835998535,3.656535863876343,8.921281278162496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.81396484375,0.0,1542.1170654296875,1895.4371337890625,0.0,3559.278076171875,0.9068289399147034,1.0,0.0,3.0,1.0,0.0
12139560,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848083496094,0.9874544143676758,0.5104830861091614,0.4609204232692718,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848693847656,0.9575650095939636,0.4639525711536407,0.440350204706192,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853576660156,0.8266425132751465,0.3016372621059418,0.2128126919269561,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.7970666289329529,0.2694155573844909,0.2577118277549743,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5861511230469,0.7223130464553833,0.1979845315217971,0.9037933945655824,284.58502197265625,284.95001220703125,299.9032897949219,289.3728332519531,298.4350280761719,297.1971740722656,284.58282470703125,1.0,0.5130840539932251,0.9338611960411072,0.9338611960411072,1.0,1.0,-2.732040405273437,1.2505468130111694,1.481493592262268,0.6349615454673767,0.8944405317306519,0.8944405317306519,0.0,118.3964614868164,118.0,40842.36328125,0.0,1710.0404052734375,1.0,280.35809326171875,283.03692626953125,292.4067077636719,295.08477783203125,293.1499938964844,293.1499938964844,280.6499938964844,36361.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188232421875,1.0,0.0,0.0,3.6486058235168457,3.648629903793335,8.882745419214189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.19970703125,0.0,1534.324462890625,1895.4371337890625,0.0,3578.29443359375,0.905189573764801,1.0,0.0,3.0,1.0,0.0
12139620,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.98211270570755,0.5071146488189697,0.4572873413562774,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.9544702172279358,0.4654352962970733,0.4413178265094757,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.8231581449508667,0.3012952208518982,0.2123172581195831,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.7933904528617859,0.2690950930118561,0.2571414411067962,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.7180904746055603,0.1967474818229675,0.8971889019012451,284.7523803710937,284.95001220703125,299.92108154296875,289.3761291503906,298.4402770996094,297.1923217773437,284.7538452148437,1.0,0.5122867226600647,0.9336786866188048,0.9336786866188048,1.0,1.0,-2.7196056842803955,1.2445398569107056,1.47506582736969,0.6314148902893066,0.8931386470794678,0.8931386470794678,0.0,119.52044677734376,121.0,39707.18359375,0.0,1696.9654541015625,1.0,280.6421203613281,283.2484436035156,292.3161315917969,294.8503723144531,293.1499938964844,293.1499938964844,280.95001220703125,36288.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022783637046814,1.0,0.0,0.0,3.6370058059692383,3.637029647827149,8.826352200230758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.92236328125,0.0,1520.910400390625,1895.4371337890625,0.0,3424.812744140625,0.9025806188583374,1.0,0.0,3.0,1.0,0.0
12139680,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.98211270570755,0.5071146488189697,0.4572873413562774,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524719238281,0.9544702172279358,0.4654352962970733,0.4413178265094757,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521057128906,0.8231581449508667,0.3012952208518982,0.2123172581195831,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519836425781,0.7933904528617859,0.2690950930118561,0.2571414411067962,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.7180904746055603,0.1967474818229675,0.8971889019012451,284.7523803710937,284.95001220703125,299.92108154296875,289.3761291503906,298.4402770996094,297.1923217773437,284.7538452148437,1.0,0.5122867226600647,0.9336786866188048,0.9336786866188048,1.0,1.0,-2.7196056842803955,1.2445398569107056,1.47506582736969,0.6314148902893066,0.8931386470794678,0.8931386470794678,0.0,119.52044677734376,121.0,39707.18359375,0.0,1696.9654541015625,1.0,280.6421203613281,283.2484436035156,292.3161315917969,294.8503723144531,293.1499938964844,293.1499938964844,280.95001220703125,36288.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022783637046814,1.0,0.0,0.0,3.6370058059692383,3.637029647827149,8.826352200230758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.92236328125,0.0,1520.910400390625,1895.4371337890625,0.0,3424.812744140625,0.9025806188583374,1.0,0.0,3.0,1.0,0.0
12139740,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9798884391784668,0.5055583715438843,0.4556185901165008,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9550085067749025,0.4683466553688049,0.4437993168830871,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.822689414024353,0.3022099435329437,0.2127877026796341,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7928336262702942,0.2698466777801513,0.2576551139354706,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7166795134544373,0.1965338140726089,0.8953128457069397,284.9486083984375,284.95001220703125,299.9388732910156,289.3782958984375,298.453369140625,297.2013244628906,284.9505310058594,1.0,0.5127236843109131,0.9334962368011476,0.9334962368011476,1.0,1.0,-2.71950101852417,1.2445309162139893,1.4749702215194702,0.6311426758766174,0.8947130441665649,0.8947130441665649,0.0,120.08091735839844,124.0,38704.3359375,0.0,1699.4161376953125,1.0,280.9416198730469,283.4846496582031,292.3074951171875,294.7573547363281,293.1499938964844,293.1499938964844,281.25,36094.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845521807670593,1.0,0.0,0.0,3.632735013961792,3.632758855819702,8.805636753095314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.2822265625,0.0,1514.75048828125,1895.4371337890625,0.0,3259.2255859375,0.9015018343925476,1.0,0.0,3.0,1.0,0.0
12139800,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9798884391784668,0.5055583715438843,0.4556185901165008,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9550085067749025,0.4683466553688049,0.4437993168830871,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.822689414024353,0.3022099435329437,0.2127877026796341,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7928336262702942,0.2698466777801513,0.2576551139354706,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7166795134544373,0.1965338140726089,0.8953128457069397,284.9486083984375,284.95001220703125,299.9388732910156,289.3782958984375,298.453369140625,297.2013244628906,284.9505310058594,1.0,0.5127236843109131,0.9334962368011476,0.9334962368011476,1.0,1.0,-2.71950101852417,1.2445309162139893,1.4749702215194702,0.6311426758766174,0.8947130441665649,0.8947130441665649,0.0,120.08091735839844,124.0,38704.3359375,0.0,1699.4161376953125,1.0,280.9416198730469,283.4846496582031,292.3074951171875,294.7573547363281,293.1499938964844,293.1499938964844,281.25,36094.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845521807670593,1.0,0.0,0.0,3.632735013961792,3.632758855819702,8.805636753095314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.2822265625,0.0,1514.75048828125,1895.4371337890625,0.0,3259.2255859375,0.9015018343925476,1.0,0.0,3.0,1.0,0.0
12139860,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.9782622456550598,0.5047905445098877,0.4548068940639496,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.9562530517578124,0.4719833731651306,0.4470888376235962,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8229545950889587,0.3037993907928467,0.2138079106807708,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7930609583854675,0.2712146639823913,0.2588390111923218,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7161715626716614,0.1969641000032425,0.8967041373252869,285.14910888671875,284.95001220703125,299.9566650390625,289.3793640136719,298.4698791503906,297.2162780761719,285.151123046875,1.0,0.5142574310302734,0.9332993030548096,0.9332993030548096,1.0,1.0,-2.7267937660217285,1.2481181621551514,1.4786756038665771,0.6328381299972534,0.8989958763122559,0.8989958763122559,0.0,120.86923217773438,127.0,37805.4453125,0.0,1713.81640625,1.0,281.2416076660156,283.72216796875,292.3222351074219,294.7117614746094,293.1499938964844,293.1499938964844,281.54998779296875,35848.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870215654373169,1.0,0.0,0.0,3.6376354694366455,3.637659311294556,8.829408670862904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.98876953125,0.0,1518.3245849609375,1895.4371337890625,0.0,3124.833740234375,0.9024300575256348,1.0,0.0,3.0,1.0,0.0
12139920,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.9782622456550598,0.5047905445098877,0.4548068940639496,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.9562530517578124,0.4719833731651306,0.4470888376235962,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.8229545950889587,0.3037993907928467,0.2138079106807708,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.7930609583854675,0.2712146639823913,0.2588390111923218,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.7161715626716614,0.1969641000032425,0.8967041373252869,285.14910888671875,284.95001220703125,299.9566650390625,289.3793640136719,298.4698791503906,297.2162780761719,285.151123046875,1.0,0.5142574310302734,0.9332993030548096,0.9332993030548096,1.0,1.0,-2.7267937660217285,1.2481181621551514,1.4786756038665771,0.6328381299972534,0.8989958763122559,0.8989958763122559,0.0,120.86923217773438,127.0,37805.4453125,0.0,1713.81640625,1.0,281.2416076660156,283.72216796875,292.3222351074219,294.7117614746094,293.1499938964844,293.1499938964844,281.54998779296875,35848.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870215654373169,1.0,0.0,0.0,3.6376354694366455,3.637659311294556,8.829408670862904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.98876953125,0.0,1518.3245849609375,1895.4371337890625,0.0,3124.833740234375,0.9024300575256348,1.0,0.0,3.0,1.0,0.0
12139980,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.9764302968978882,0.5045464634895325,0.4545046389102936,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.957249879837036,0.4760800302028656,0.4508617222309112,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.8231766819953918,0.3058260679244995,0.2151683270931244,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.793256402015686,0.2729820311069488,0.2604473531246185,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.356201171875,0.7158107161521912,0.1978151500225067,0.9002265930175781,285.3573303222656,284.95001220703125,299.97442626953125,289.3793640136719,298.4879150390625,297.2338256835937,285.35943603515625,1.0,0.5166628360748291,0.9331023693084716,0.9331023693084716,1.0,1.0,-2.7387611865997314,1.2539817094802856,1.4847793579101562,0.6357624530792236,0.9061166048049928,0.9061166048049928,0.0,122.08193969726562,130.0,37108.2265625,0.0,1737.21728515625,1.0,281.5416564941406,283.9664001464844,292.3378601074219,294.6825866699219,293.1499938964844,293.1499938964844,281.25,35574.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590661883354187,1.0,0.0,0.0,3.652705192565918,3.6527292728424072,8.902716217562556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.92236328125,0.0,1532.9969482421875,1895.4371337890625,0.0,3020.247314453125,0.9056140184402466,1.0,0.0,3.0,1.0,0.0
12140040,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.9764302968978882,0.5045464634895325,0.4545046389102936,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35748291015625,0.957249879837036,0.4760800302028656,0.4508617222309112,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.8231766819953918,0.3058260679244995,0.2151683270931244,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.793256402015686,0.2729820311069488,0.2604473531246185,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.356201171875,0.7158107161521912,0.1978151500225067,0.9002265930175781,285.3573303222656,284.95001220703125,299.97442626953125,289.3793640136719,298.4879150390625,297.2338256835937,285.35943603515625,1.0,0.5166628360748291,0.9331023693084716,0.9331023693084716,1.0,1.0,-2.7387611865997314,1.2539817094802856,1.4847793579101562,0.6357624530792236,0.9061166048049928,0.9061166048049928,0.0,122.08193969726562,130.0,37108.2265625,0.0,1737.21728515625,1.0,281.5416564941406,283.9664001464844,292.3378601074219,294.6825866699219,293.1499938964844,293.1499938964844,281.25,35574.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590661883354187,1.0,0.0,0.0,3.652705192565918,3.6527292728424072,8.902716217562556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.92236328125,0.0,1532.9969482421875,1895.4371337890625,0.0,3020.247314453125,0.9056140184402466,1.0,0.0,3.0,1.0,0.0
12140100,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.9747188687324524,0.5037314295768738,0.4542202651500702,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.9569198489189148,0.4777041673660278,0.4526954591274261,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.8226870894432068,0.3065384328365326,0.2158408164978027,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.792737603187561,0.273643434047699,0.2612621486186981,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.7151506543159485,0.198100283741951,0.9022025465965272,285.2304992675781,284.95001220703125,299.9833068847656,289.3789367675781,298.4944763183594,297.2382507324219,285.2213439941406,1.0,0.5180748105049133,0.9330039024353028,0.9330039024353028,1.0,1.0,-2.744790315628052,1.2569209337234497,1.487869381904602,0.6372997760772705,0.9067910313606262,0.9067910313606262,0.0,123.03496551513672,130.0,37958.22265625,0.0,1750.6728515625,1.0,281.2984313964844,283.7953186035156,292.431396484375,294.9272766113281,293.1499938964844,293.1499938964844,281.25,35608.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692371845245361,1.0,0.0,0.0,3.660426378250122,3.6604504585266113,8.940393740886066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.68310546875,0.0,1541.859130859375,1895.4371337890625,0.0,3115.65478515625,0.9073075652122498,1.0,0.0,3.0,1.0,0.0
12140160,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.9709046483039856,0.5022053718566895,0.4531560838222503,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.9544708728790284,0.4788004159927368,0.4539819955825805,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.8205591440200806,0.3068369030952453,0.21620874106884,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.790535032749176,0.2739617824554443,0.2617556452751159,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.7130173444747925,0.1980994492769241,0.903030812740326,285.1810913085937,284.95001220703125,299.9921569824219,289.3782653808594,298.498046875,297.2372436523437,285.1795959472656,1.0,0.5193901658058167,0.932877480983734,0.932877480983734,1.0,1.0,-2.747093915939331,1.2580435276031494,1.4890505075454712,0.6378585696220398,0.9077910780906676,0.9077910780906676,0.0,124.6058578491211,133.0,38095.9921875,0.0,1761.4776611328125,1.0,281.2575988769531,283.74420166015625,292.4405517578125,294.9218139648437,293.1499938964844,293.1499938964844,280.95001220703125,35660.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764621615409851,1.0,0.0,0.0,3.666179656982422,3.666203737258911,8.968519864538393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.294921875,0.0,1548.6925048828125,1895.4371337890625,0.0,3183.417236328125,0.9086574912071228,1.0,0.0,3.0,1.0,0.0
12140220,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9602510929107666,0.4982130229473114,0.4500133991241455,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9467062950134276,0.4801190793514251,0.4556428492069244,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8141120076179504,0.3067422807216644,0.2164154350757599,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7839193344116211,0.2739624977111816,0.2621114552021026,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.706425666809082,0.1975069642066955,0.9020098447799684,284.9845275878906,284.95001220703125,300.0098571777344,289.3761291503906,298.5008239746094,297.22760009765625,284.9826354980469,1.0,0.5216156840324402,0.932624578475952,0.932624578475952,1.0,1.0,-2.744770050048828,1.25692880153656,1.4878411293029783,0.6370850205421448,0.9066520929336548,0.9066520929336548,0.0,128.5146942138672,136.0,39110.53515625,0.0,1776.2767333984375,1.0,280.95806884765625,283.5068054199219,292.4476928710937,295.01483154296875,293.1499938964844,293.1499938964844,280.6499938964844,35848.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89441978931427,1.0,0.0,0.0,3.672523021697998,3.6725471019744873,8.999581382340693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.58056640625,0.0,1557.23095703125,1895.4371337890625,0.0,3351.51513671875,0.9101970195770264,1.0,0.0,3.0,1.0,0.0
12140280,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9602510929107666,0.4982130229473114,0.4500133991241455,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9467062950134276,0.4801190793514251,0.4556428492069244,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8141120076179504,0.3067422807216644,0.2164154350757599,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7839193344116211,0.2739624977111816,0.2621114552021026,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.706425666809082,0.1975069642066955,0.9020098447799684,284.9845275878906,284.95001220703125,300.0098571777344,289.3761291503906,298.5008239746094,297.22760009765625,284.9826354980469,1.0,0.5216156840324402,0.932624578475952,0.932624578475952,1.0,1.0,-2.744770050048828,1.25692880153656,1.4878411293029783,0.6370850205421448,0.9066520929336548,0.9066520929336548,0.0,128.5146942138672,136.0,39110.53515625,0.0,1776.2767333984375,1.0,280.95806884765625,283.5068054199219,292.4476928710937,295.01483154296875,293.1499938964844,293.1499938964844,280.6499938964844,35848.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89441978931427,1.0,0.0,0.0,3.672523021697998,3.6725471019744873,8.999581382340693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.58056640625,0.0,1557.23095703125,1895.4371337890625,0.0,3351.51513671875,0.9101970195770264,1.0,0.0,3.0,1.0,0.0
12140340,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.947751522064209,0.493597149848938,0.4461826384067535,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.9374717473983764,0.4807210266590118,0.4565313458442688,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8064255714416504,0.3060981035232544,0.2161793708801269,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.7763030529022217,0.2734004557132721,0.2618763446807861,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6985023617744446,0.1963552981615066,0.8982551693916321,284.7828674316406,284.95001220703125,300.0274658203125,289.3729858398437,298.5006103515625,297.2127685546875,284.7808532714844,1.0,0.5232264399528503,0.9323716759681702,0.9323716759681702,1.0,1.0,-2.7361600399017334,1.2527670860290527,1.4833928346633911,0.6345978379249573,0.9027813673019408,0.9027813673019408,0.0,132.7193603515625,139.0,40017.46484375,0.0,1782.952880859375,1.0,280.6580810546875,283.26763916015625,292.4278869628906,295.0562438964844,293.1499938964844,293.1499938964844,280.3500061035156,36090.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908215343952179,1.0,0.0,0.0,3.669914484024048,3.669938802719116,8.986802413346595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.544921875,0.0,1556.1220703125,1895.4371337890625,0.0,3480.033935546875,0.9097736477851868,1.0,0.0,3.0,1.0,0.0
12140400,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826843261719,0.947751522064209,0.493597149848938,0.4461826384067535,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.9374717473983764,0.4807210266590118,0.4565313458442688,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8064255714416504,0.3060981035232544,0.2161793708801269,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.7763030529022217,0.2734004557132721,0.2618763446807861,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6985023617744446,0.1963552981615066,0.8982551693916321,284.7828674316406,284.95001220703125,300.0274658203125,289.3729858398437,298.5006103515625,297.2127685546875,284.7808532714844,1.0,0.5232264399528503,0.9323716759681702,0.9323716759681702,1.0,1.0,-2.7361600399017334,1.2527670860290527,1.4833928346633911,0.6345978379249573,0.9027813673019408,0.9027813673019408,0.0,132.7193603515625,139.0,40017.46484375,0.0,1782.952880859375,1.0,280.6580810546875,283.26763916015625,292.4278869628906,295.0562438964844,293.1499938964844,293.1499938964844,280.3500061035156,36090.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908215343952179,1.0,0.0,0.0,3.669914484024048,3.669938802719116,8.986802413346595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.544921875,0.0,1556.1220703125,1895.4371337890625,0.0,3480.033935546875,0.9097736477851868,1.0,0.0,3.0,1.0,0.0
12140460,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.9349361062049866,0.48867267370224,0.4420273900032043,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801086425781,0.9282528162002563,0.4808920621871948,0.4569643437862396,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7985659837722778,0.3051614165306091,0.2157047688961029,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807189941406,0.7688193917274475,0.2724982500076294,0.2612779140472412,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.690456748008728,0.1948591321706771,0.892751157283783,284.58026123046875,284.95001220703125,300.0450134277344,289.36883544921875,298.4992370605469,297.1960144042969,284.5782470703125,1.0,0.5242964029312134,0.9321524500846864,0.9321524500846864,1.0,1.0,-2.723785161972046,1.246783971786499,1.4770013093948364,0.6310805082321167,0.8962001800537109,0.8962001800537109,0.0,136.81076049804688,142.0,40838.9375,0.0,1783.3919677734375,1.0,280.3581237792969,283.03045654296875,292.4087829589844,295.0877990722656,293.1499938964844,293.1499938964844,280.6499938964844,36371.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187945127487184,1.0,0.0,0.0,3.656923294067383,3.656947612762451,8.923290124585037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.552734375,0.0,1543.6705322265625,1895.4371337890625,0.0,3578.029296875,0.907056987285614,1.0,0.0,3.0,1.0,0.0
12140520,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.9349361062049866,0.48867267370224,0.4420273900032043,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801086425781,0.9282528162002563,0.4808920621871948,0.4569643437862396,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7985659837722778,0.3051614165306091,0.2157047688961029,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807189941406,0.7688193917274475,0.2724982500076294,0.2612779140472412,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.690456748008728,0.1948591321706771,0.892751157283783,284.58026123046875,284.95001220703125,300.0450134277344,289.36883544921875,298.4992370605469,297.1960144042969,284.5782470703125,1.0,0.5242964029312134,0.9321524500846864,0.9321524500846864,1.0,1.0,-2.723785161972046,1.246783971786499,1.4770013093948364,0.6310805082321167,0.8962001800537109,0.8962001800537109,0.0,136.81076049804688,142.0,40838.9375,0.0,1783.3919677734375,1.0,280.3581237792969,283.03045654296875,292.4087829589844,295.0877990722656,293.1499938964844,293.1499938964844,280.6499938964844,36371.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187945127487184,1.0,0.0,0.0,3.656923294067383,3.656947612762451,8.923290124585037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.552734375,0.0,1543.6705322265625,1895.4371337890625,0.0,3578.029296875,0.907056987285614,1.0,0.0,3.0,1.0,0.0
12140580,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.925792634487152,0.4858891665935516,0.4390289485454559,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.9224727153778076,0.4824306666851043,0.4580700993537903,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7934495806694031,0.3053508400917053,0.2156466394662857,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.763855516910553,0.2724097669124603,0.2610287964344024,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.6846981644630432,0.1939689517021179,0.888258695602417,284.750732421875,284.95001220703125,300.0625,289.3637084960937,298.5055847167969,297.1932067871094,284.7523193359375,1.0,0.5252730846405029,0.9319332242012024,0.9319332242012024,1.0,1.0,-2.715730667114258,1.2429406642913818,1.4727901220321655,0.6285433173179626,0.8949008584022522,0.8949008584022522,0.0,139.82423400878906,145.0,39740.1484375,0.0,1785.2926025390625,1.0,280.6421813964844,283.24481201171875,292.3089599609375,294.8470764160156,293.1499938964844,293.1499938964844,280.95001220703125,36293.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903307318687439,1.0,0.0,0.0,3.645135164260864,3.6451592445373535,8.865853828865511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.81884765625,0.0,1529.9559326171875,1895.4371337890625,0.0,3434.393798828125,0.90440171957016,1.0,0.0,3.0,1.0,0.0
12140640,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.925792634487152,0.4858891665935516,0.4390289485454559,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.9224727153778076,0.4824306666851043,0.4580700993537903,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.7934495806694031,0.3053508400917053,0.2156466394662857,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.763855516910553,0.2724097669124603,0.2610287964344024,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498474121094,0.6846981644630432,0.1939689517021179,0.888258695602417,284.750732421875,284.95001220703125,300.0625,289.3637084960937,298.5055847167969,297.1932067871094,284.7523193359375,1.0,0.5252730846405029,0.9319332242012024,0.9319332242012024,1.0,1.0,-2.715730667114258,1.2429406642913818,1.4727901220321655,0.6285433173179626,0.8949008584022522,0.8949008584022522,0.0,139.82423400878906,145.0,39740.1484375,0.0,1785.2926025390625,1.0,280.6421813964844,283.24481201171875,292.3089599609375,294.8470764160156,293.1499938964844,293.1499938964844,280.95001220703125,36293.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903307318687439,1.0,0.0,0.0,3.645135164260864,3.6451592445373535,8.865853828865511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.81884765625,0.0,1529.9559326171875,1895.4371337890625,0.0,3434.393798828125,0.90440171957016,1.0,0.0,3.0,1.0,0.0
12140700,296.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9231220483779908,0.4851969480514526,0.4382344782352447,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9213245511054992,0.4837539792060852,0.4591711461544037,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7923189401626587,0.3059250116348266,0.2159608155488968,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.762665867805481,0.2727535367012024,0.2612659931182861,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.6831133365631104,0.1938678324222564,0.8874613642692566,284.8935546875,284.95001220703125,300.0711975097656,289.3607788085937,298.5117492675781,297.1971130371094,284.9034423828125,1.0,0.5259725451469421,0.9318236112594604,0.9318236112594604,1.0,1.0,-2.715798854827881,1.2430100440979004,1.472788691520691,0.6283653974533081,0.8958982229232788,0.8958982229232788,0.0,140.8506317138672,145.0,38833.8984375,0.0,1790.1497802734375,1.0,280.89862060546875,283.4281311035156,292.2688903808594,294.6882019042969,293.1499938964844,293.1499938964844,280.95001220703125,36191.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921473026275635,1.0,0.0,0.0,3.641691446304321,3.641715288162232,8.849109462971683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.48291015625,0.0,1525.375732421875,1895.4371337890625,0.0,3330.283447265625,0.903603196144104,1.0,0.0,3.0,1.0,0.0
12140760,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9214109778404236,0.4848086833953857,0.4378440082073211,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.921055793762207,0.4853479266166687,0.4606124460697174,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7919285893440247,0.3067441880702972,0.2164908349514007,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7621449828147888,0.2733071148395538,0.2617423832416534,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6822289228439331,0.1939682960510254,0.8876797556877136,284.9485168457031,284.95001220703125,300.07989501953125,289.3576354980469,298.51934814453125,297.2035827636719,284.950439453125,1.0,0.5268698930740356,0.9317238926887512,0.9317238926887512,1.0,1.0,-2.718529462814331,1.2443751096725464,1.4741544723510742,0.6288948059082031,0.8964853286743164,0.8964853286743164,0.0,141.6612091064453,148.0,38754.64453125,0.0,1798.0096435546875,1.0,280.9418029785156,283.4825744628906,292.2906188964844,294.74566650390625,293.1499938964844,293.1499938964844,281.25,36097.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863605856895447,1.0,0.0,0.0,3.640749216079712,3.640773296356201,8.844531294016633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.25048828125,0.0,1523.6302490234375,1895.4371337890625,0.0,3276.15625,0.9032955765724182,1.0,0.0,3.0,1.0,0.0
