time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140820,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9186120629310608,0.4844733774662018,0.4374542236328125,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.92111474275589,0.4889610111713409,0.4639147818088531,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.791739821434021,0.3087937533855438,0.2178555428981781,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7616549730300903,0.2747797071933746,0.2630629241466522,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.6811509132385254,0.194544568657875,0.8899303674697876,285.1505126953125,284.95001220703125,300.09716796875,289.3506164550781,298.5362854003906,297.21954345703125,285.152587890625,1.0,0.5291588306427002,0.9315245747566224,0.9315245747566224,1.0,1.0,-2.727955818176269,1.249029278755188,1.4789265394210815,0.6310235857963562,0.9007930159568788,0.9007930159568788,0.0,143.29196166992188,151.0,37904.1015625,0.0,1819.81884765625,1.0,281.24169921875,283.7220153808594,292.2963256835937,294.6918640136719,293.1499938964844,293.1499938964844,280.95001220703125,35850.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725854754447937,1.0,0.0,0.0,3.6455423831939697,3.64556622505188,8.867834253578621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.232421875,0.0,1527.099853515625,1895.4371337890625,0.0,3147.062255859375,0.9042009711265564,1.0,0.0,3.0,1.0,0.0
12140880,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.9186120629310608,0.4844733774662018,0.4374542236328125,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.92111474275589,0.4889610111713409,0.4639147818088531,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.791739821434021,0.3087937533855438,0.2178555428981781,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7616549730300903,0.2747797071933746,0.2630629241466522,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.6811509132385254,0.194544568657875,0.8899303674697876,285.1505126953125,284.95001220703125,300.09716796875,289.3506164550781,298.5362854003906,297.21954345703125,285.152587890625,1.0,0.5291588306427002,0.9315245747566224,0.9315245747566224,1.0,1.0,-2.727955818176269,1.249029278755188,1.4789265394210815,0.6310235857963562,0.9007930159568788,0.9007930159568788,0.0,143.29196166992188,151.0,37904.1015625,0.0,1819.81884765625,1.0,281.24169921875,283.7220153808594,292.2963256835937,294.6918640136719,293.1499938964844,293.1499938964844,280.95001220703125,35850.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725854754447937,1.0,0.0,0.0,3.6455423831939697,3.64556622505188,8.867834253578621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.232421875,0.0,1527.099853515625,1895.4371337890625,0.0,3147.062255859375,0.9042009711265564,1.0,0.0,3.0,1.0,0.0
12140940,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9132022261619568,0.4822597801685333,0.4361675083637237,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.918755054473877,0.4912985265254974,0.4666594564914703,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.789736270904541,0.3099506199359894,0.2189805656671524,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.759571373462677,0.2755710780620575,0.2641752362251282,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6786668300628662,0.194674864411354,0.891933262348175,284.9816589355469,284.95001220703125,300.11431884765625,289.3426818847656,298.5459899902344,297.2226257324219,284.9801940917969,1.0,0.531715989112854,0.9313251972198486,0.9313251972198486,1.0,1.0,-2.734813451766968,1.2523993253707886,1.4824141263961792,0.6326214671134949,0.899865448474884,0.899865448474884,0.0,145.93231201171875,154.0,38926.12890625,0.0,1842.5406494140625,1.0,280.9578552246094,283.5108642578125,292.3959350585937,294.927734375,293.1499938964844,293.1499938964844,281.25,35945.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880094289779663,1.0,0.0,0.0,3.648393392562866,3.648417472839356,8.881710868990922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.56005859375,0.0,1530.977294921875,1895.4371337890625,0.0,3291.5869140625,0.9048731327056884,1.0,0.0,3.0,1.0,0.0
12141000,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9132022261619568,0.4822597801685333,0.4361675083637237,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.918755054473877,0.4912985265254974,0.4666594564914703,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.789736270904541,0.3099506199359894,0.2189805656671524,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.759571373462677,0.2755710780620575,0.2641752362251282,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6786668300628662,0.194674864411354,0.891933262348175,284.9816589355469,284.95001220703125,300.11431884765625,289.3426818847656,298.5459899902344,297.2226257324219,284.9801940917969,1.0,0.531715989112854,0.9313251972198486,0.9313251972198486,1.0,1.0,-2.734813451766968,1.2523993253707886,1.4824141263961792,0.6326214671134949,0.899865448474884,0.899865448474884,0.0,145.93231201171875,154.0,38926.12890625,0.0,1842.5406494140625,1.0,280.9578552246094,283.5108642578125,292.3959350585937,294.927734375,293.1499938964844,293.1499938964844,281.25,35945.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880094289779663,1.0,0.0,0.0,3.648393392562866,3.648417472839356,8.881710868990922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.56005859375,0.0,1530.977294921875,1895.4371337890625,0.0,3291.5869140625,0.9048731327056884,1.0,0.0,3.0,1.0,0.0
12141060,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.9070255756378174,0.4808037281036377,0.4345483779907226,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.915358066558838,0.4939677119255066,0.4689909219741821,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7868918776512146,0.3113725483417511,0.21988545358181,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.7566986680030823,0.2764855325222015,0.2649886310100555,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.6753416061401367,0.1948294639587402,0.8926293849945068,285.15826416015625,284.95001220703125,300.13134765625,289.3338623046875,298.55694580078125,297.22808837890625,285.15972900390625,1.0,0.5341355204582214,0.9310802817344666,0.9310802817344666,1.0,1.0,-2.7385642528533936,1.2542917728424072,1.4842724800109863,0.6332323551177979,0.9040423035621644,0.9040423035621644,0.0,148.93519592285156,157.0,38013.19140625,0.0,1862.298828125,1.0,281.2421875,283.7263488769531,292.3104248046875,294.7399597167969,293.1499938964844,293.1499938964844,280.95001220703125,35777.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879641592502594,1.0,0.0,0.0,3.655778646469116,3.6558027267456055,8.917704690247774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.5537109375,0.0,1537.93896484375,1895.4371337890625,0.0,3213.2216796875,0.9064334630966188,1.0,0.0,3.0,1.0,0.0
12141120,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.9070255756378174,0.4808037281036377,0.4345483779907226,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.915358066558838,0.4939677119255066,0.4689909219741821,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7868918776512146,0.3113725483417511,0.21988545358181,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.7566986680030823,0.2764855325222015,0.2649886310100555,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.6753416061401367,0.1948294639587402,0.8926293849945068,285.15826416015625,284.95001220703125,300.13134765625,289.3338623046875,298.55694580078125,297.22808837890625,285.15972900390625,1.0,0.5341355204582214,0.9310802817344666,0.9310802817344666,1.0,1.0,-2.7385642528533936,1.2542917728424072,1.4842724800109863,0.6332323551177979,0.9040423035621644,0.9040423035621644,0.0,148.93519592285156,157.0,38013.19140625,0.0,1862.298828125,1.0,281.2421875,283.7263488769531,292.3104248046875,294.7399597167969,293.1499938964844,293.1499938964844,280.95001220703125,35777.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879641592502594,1.0,0.0,0.0,3.655778646469116,3.6558027267456055,8.917704690247774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.5537109375,0.0,1537.93896484375,1895.4371337890625,0.0,3213.2216796875,0.9064334630966188,1.0,0.0,3.0,1.0,0.0
12141180,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9011129140853882,0.4782943725585937,0.4328952729701996,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9118965268135072,0.4958805441856384,0.4712702333927154,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7840172648429871,0.3122889101505279,0.220808133482933,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7537930011749268,0.2769817113876343,0.2657946944236755,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6720007658004761,0.194687932729721,0.893358588218689,284.9829406738281,284.95001220703125,300.14825439453125,289.3241577148437,298.5639343261719,297.2265625,284.9813537597656,1.0,0.536597490310669,0.9308353662490844,0.9308353662490844,1.0,1.0,-2.742278575897217,1.2561323642730713,1.486146092414856,0.6339805722236633,0.9030768871307372,0.9030768871307372,0.0,152.07859802246094,160.0,39029.5078125,0.0,1882.6998291015625,1.0,280.957763671875,283.5094299316406,292.3724975585937,294.91796875,293.1499938964844,293.1499938964844,280.6499938964844,35904.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932816982269287,1.0,0.0,0.0,3.660173177719116,3.6601972579956055,8.939156259657466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.9404296875,0.0,1543.802001953125,1895.4371337890625,0.0,3340.884033203125,0.9074766039848328,1.0,0.0,3.0,1.0,0.0
12141240,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9011129140853882,0.4782943725585937,0.4328952729701996,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9118965268135072,0.4958805441856384,0.4712702333927154,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7840172648429871,0.3122889101505279,0.220808133482933,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7537930011749268,0.2769817113876343,0.2657946944236755,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6720007658004761,0.194687932729721,0.893358588218689,284.9829406738281,284.95001220703125,300.14825439453125,289.3241577148437,298.5639343261719,297.2265625,284.9813537597656,1.0,0.536597490310669,0.9308353662490844,0.9308353662490844,1.0,1.0,-2.742278575897217,1.2561323642730713,1.486146092414856,0.6339805722236633,0.9030768871307372,0.9030768871307372,0.0,152.07859802246094,160.0,39029.5078125,0.0,1882.6998291015625,1.0,280.957763671875,283.5094299316406,292.3724975585937,294.91796875,293.1499938964844,293.1499938964844,280.6499938964844,35904.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932816982269287,1.0,0.0,0.0,3.660173177719116,3.6601972579956055,8.939156259657466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.9404296875,0.0,1543.802001953125,1895.4371337890625,0.0,3340.884033203125,0.9074766039848328,1.0,0.0,3.0,1.0,0.0
12141300,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.8972563147544861,0.47650346159935,0.4315489530563354,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9092355966567992,0.4963777065277099,0.4719727039337158,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.7817839980125427,0.3124048113822937,0.2210330963134765,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.7516368627548218,0.2769268751144409,0.2659248113632202,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6696150302886963,0.1943601369857788,0.892676830291748,284.839599609375,284.95001220703125,300.1566467285156,289.3190002441406,298.56512451171875,297.2217102050781,284.829833984375,1.0,0.5376545786857605,0.9307129383087158,0.9307129383087158,1.0,1.0,-2.74111557006836,1.2555842399597168,1.4855313301086426,0.6335524916648865,0.9009606838226318,0.9009606838226318,0.0,153.9794921875,160.0,39914.46484375,0.0,1889.7855224609373,1.0,280.700927734375,283.32672119140625,292.40191650390625,295.0624694824219,293.1499938964844,293.1499938964844,280.6499938964844,36019.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034054279327391,1.0,0.0,0.0,3.65957236289978,3.6595966815948486,8.936223139244248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.6884765625,0.0,1543.9906005859375,1895.4371337890625,0.0,3435.306640625,0.9073818922042848,1.0,0.0,3.0,1.0,0.0
12141360,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.892862856388092,0.4744752943515777,0.4298669397830963,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.9060935974121094,0.4966351389884949,0.4723686873912811,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7790893912315369,0.312339723110199,0.2210900485515594,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.7490739226341248,0.2766984701156616,0.2658529877662658,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.6667984127998352,0.1938722729682922,0.8911786079406738,284.78515625,284.95001220703125,300.1650085449219,289.3136291503906,298.5650939941406,297.2147827148437,284.78326416015625,1.0,0.538546621799469,0.930595636367798,0.930595636367798,1.0,1.0,-2.737754344940185,1.253967046737671,1.4837874174118042,0.6325434446334839,0.899269700050354,0.899269700050354,0.0,156.05638122558594,163.0,39967.62109375,0.0,1894.28466796875,1.0,280.6580505371094,283.2738952636719,292.37164306640625,294.9927978515625,293.1499938964844,293.1499938964844,280.95001220703125,36123.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082632064819336,1.0,0.0,0.0,3.6563353538513184,3.656359434127808,8.920421237235132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.36572265625,0.0,1541.1544189453125,1895.4371337890625,0.0,3480.478515625,0.9067607522010804,1.0,0.0,3.0,1.0,0.0
12141420,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8865103125572205,0.4724160134792328,0.4275781810283661,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9021631479263306,0.4984881579875946,0.473812848329544,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.77557772397995,0.313259482383728,0.2215754836797714,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7455406785011292,0.2770017385482788,0.2660167217254638,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6626450419425964,0.19342902302742,0.8889266848564148,284.9551086425781,284.95001220703125,300.1815795898437,289.3022766113281,298.5723571777344,297.2141418457031,284.95660400390625,1.0,0.5402716994285583,0.9303609728813172,0.9303609728813172,1.0,1.0,-2.734802961349488,1.252599835395813,1.482203245162964,0.6313797831535339,0.9006950259208679,0.9006950259208679,0.0,159.30345153808594,166.0,38938.5546875,0.0,1904.869384765625,1.0,280.9422302246094,283.4856262207031,292.26123046875,294.7515869140625,293.1499938964844,293.1499938964844,280.6499938964844,36014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956338763237,1.0,0.0,0.0,3.654963970184326,3.654988050460816,8.913730766835215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.0400390625,0.0,1538.8033447265625,1895.4371337890625,0.0,3362.852783203125,0.906408429145813,1.0,0.0,3.0,1.0,0.0
12141480,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8865103125572205,0.4724160134792328,0.4275781810283661,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9021631479263306,0.4984881579875946,0.473812848329544,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.77557772397995,0.313259482383728,0.2215754836797714,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7455406785011292,0.2770017385482788,0.2660167217254638,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6626450419425964,0.19342902302742,0.8889266848564148,284.9551086425781,284.95001220703125,300.1815795898437,289.3022766113281,298.5723571777344,297.2141418457031,284.95660400390625,1.0,0.5402716994285583,0.9303609728813172,0.9303609728813172,1.0,1.0,-2.734802961349488,1.252599835395813,1.482203245162964,0.6313797831535339,0.9006950259208679,0.9006950259208679,0.0,159.30345153808594,166.0,38938.5546875,0.0,1904.869384765625,1.0,280.9422302246094,283.4856262207031,292.26123046875,294.7515869140625,293.1499938964844,293.1499938964844,280.6499938964844,36014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956338763237,1.0,0.0,0.0,3.654963970184326,3.654988050460816,8.913730766835215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.0400390625,0.0,1538.8033447265625,1895.4371337890625,0.0,3362.852783203125,0.906408429145813,1.0,0.0,3.0,1.0,0.0
12141540,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.8810903429985046,0.4696511328220367,0.4256337583065033,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8991582989692688,0.4999008476734161,0.4755656123161316,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7729218602180481,0.3139457404613495,0.2222997993230819,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7427617907524109,0.2771335244178772,0.2664302587509155,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.6593122482299805,0.1929239928722381,0.887791097164154,284.78057861328125,284.95001220703125,300.197998046875,289.2901306152344,298.5777587890625,297.21026611328125,284.7789611816406,1.0,0.5421339869499207,0.9301263689994812,0.9301263689994812,1.0,1.0,-2.734581470489502,1.2525184154510498,1.4820629358291626,0.6311220526695251,0.8970425724983215,0.8970425724983215,0.0,162.2898406982422,169.0,39881.33203125,0.0,1918.4447021484373,1.0,280.6578063964844,283.27276611328125,292.3223876953125,294.9200134277344,293.1499938964844,293.1499938964844,280.95001220703125,36177.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058027863502502,1.0,0.0,0.0,3.649273872375488,3.6492979526519775,8.885997431207215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.1494140625,0.0,1533.6864013671875,1895.4371337890625,0.0,3457.612060546875,0.9052233695983888,1.0,0.0,3.0,1.0,0.0
12141600,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.8810903429985046,0.4696511328220367,0.4256337583065033,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8991582989692688,0.4999008476734161,0.4755656123161316,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7729218602180481,0.3139457404613495,0.2222997993230819,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7427617907524109,0.2771335244178772,0.2664302587509155,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.6593122482299805,0.1929239928722381,0.887791097164154,284.78057861328125,284.95001220703125,300.197998046875,289.2901306152344,298.5777587890625,297.21026611328125,284.7789611816406,1.0,0.5421339869499207,0.9301263689994812,0.9301263689994812,1.0,1.0,-2.734581470489502,1.2525184154510498,1.4820629358291626,0.6311220526695251,0.8970425724983215,0.8970425724983215,0.0,162.2898406982422,169.0,39881.33203125,0.0,1918.4447021484373,1.0,280.6578063964844,283.27276611328125,292.3223876953125,294.9200134277344,293.1499938964844,293.1499938964844,280.95001220703125,36177.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058027863502502,1.0,0.0,0.0,3.649273872375488,3.6492979526519775,8.885997431207215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.1494140625,0.0,1533.6864013671875,1895.4371337890625,0.0,3457.612060546875,0.9052233695983888,1.0,0.0,3.0,1.0,0.0
12141660,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8760276436805725,0.4679778516292572,0.4237785041332245,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8963996171951294,0.5020141005516052,0.4773063659667969,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7705254554748535,0.3152114450931549,0.2230529338121414,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7401843667030334,0.277661919593811,0.2668280303478241,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6561784744262695,0.19269759953022,0.8865445256233215,284.9538879394531,284.95001220703125,300.2142333984375,289.2772216796875,298.5867919921875,297.21307373046875,284.9555053710937,1.0,0.5439466834068298,0.929907202720642,0.929907202720642,1.0,1.0,-2.734320163726806,1.2524458169937134,1.4818743467330933,0.6307365298271179,0.8984768390655518,0.8984768390655518,0.0,165.1618194580078,172.0,38881.23046875,0.0,1931.432861328125,1.0,280.942138671875,283.4873962402344,292.2367248535156,294.7182006835937,293.1499938964844,293.1499938964844,281.25,36043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938546180725098,1.0,0.0,0.0,3.646777391433716,3.646801471710205,8.873844308254775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.38818359375,0.0,1529.9105224609375,1895.4371337890625,0.0,3346.236328125,0.9046004414558412,1.0,0.0,3.0,1.0,0.0
12141720,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8760276436805725,0.4679778516292572,0.4237785041332245,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8963996171951294,0.5020141005516052,0.4773063659667969,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.7705254554748535,0.3152114450931549,0.2230529338121414,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7401843667030334,0.277661919593811,0.2668280303478241,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6561784744262695,0.19269759953022,0.8865445256233215,284.9538879394531,284.95001220703125,300.2142333984375,289.2772216796875,298.5867919921875,297.21307373046875,284.9555053710937,1.0,0.5439466834068298,0.929907202720642,0.929907202720642,1.0,1.0,-2.734320163726806,1.2524458169937134,1.4818743467330933,0.6307365298271179,0.8984768390655518,0.8984768390655518,0.0,165.1618194580078,172.0,38881.23046875,0.0,1931.432861328125,1.0,280.942138671875,283.4873962402344,292.2367248535156,294.7182006835937,293.1499938964844,293.1499938964844,281.25,36043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938546180725098,1.0,0.0,0.0,3.646777391433716,3.646801471710205,8.873844308254775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.38818359375,0.0,1529.9105224609375,1895.4371337890625,0.0,3346.236328125,0.9046004414558412,1.0,0.0,3.0,1.0,0.0
12141780,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.8735119104385376,0.4677034914493561,0.4233524799346924,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.8959686756134033,0.5053086280822754,0.4802272021770477,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.7702810168266296,0.317464679479599,0.2245202362537384,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.7394373416900635,0.2789727747440338,0.2679677605628967,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.6549252867698669,0.1931486129760742,0.8881813287734985,285.1568298339844,284.95001220703125,300.2302551269531,289.2635192871094,298.6017761230469,297.2266540527344,285.1588134765625,1.0,0.5462614893913269,0.9296879768371582,0.9296879768371582,1.0,1.0,-2.7424111366271973,1.256427526473999,1.4859837293624878,0.632597029209137,0.9028772115707396,0.9028772115707396,0.0,167.19850158691406,175.0,38074.66015625,0.0,1953.607666015625,1.0,281.24176025390625,283.7296447753906,292.2109069824219,294.62274169921875,293.1499938964844,293.1499938964844,280.95001220703125,35817.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798058032989502,1.0,0.0,0.0,3.652806520462036,3.652830600738525,8.903210755306645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.083984375,0.0,1534.9267578125,1895.4371337890625,0.0,3214.760498046875,0.905800461769104,1.0,0.0,3.0,1.0,0.0
12141840,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.8735119104385376,0.4677034914493561,0.4233524799346924,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.8959686756134033,0.5053086280822754,0.4802272021770477,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.7702810168266296,0.317464679479599,0.2245202362537384,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.7394373416900635,0.2789727747440338,0.2679677605628967,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.6549252867698669,0.1931486129760742,0.8881813287734985,285.1568298339844,284.95001220703125,300.2302551269531,289.2635192871094,298.6017761230469,297.2266540527344,285.1588134765625,1.0,0.5462614893913269,0.9296879768371582,0.9296879768371582,1.0,1.0,-2.7424111366271973,1.256427526473999,1.4859837293624878,0.632597029209137,0.9028772115707396,0.9028772115707396,0.0,167.19850158691406,175.0,38074.66015625,0.0,1953.607666015625,1.0,281.24176025390625,283.7296447753906,292.2109069824219,294.62274169921875,293.1499938964844,293.1499938964844,280.95001220703125,35817.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798058032989502,1.0,0.0,0.0,3.652806520462036,3.652830600738525,8.903210755306645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.083984375,0.0,1534.9267578125,1895.4371337890625,0.0,3214.760498046875,0.905800461769104,1.0,0.0,3.0,1.0,0.0
12141900,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8722079396247864,0.4670411348342895,0.4231581389904022,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.895734965801239,0.506633996963501,0.4817721843719482,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7701829075813293,0.3183857500553131,0.2253282219171524,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7390897274017334,0.2794806063175201,0.2686282098293304,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6543844938278198,0.1933103054761886,0.8895323276519775,285.029296875,284.95001220703125,300.2381896972656,289.25640869140625,298.6074523925781,297.2301940917969,285.0201416015625,1.0,0.5475810766220093,0.929578423500061,0.929578423500061,1.0,1.0,-2.747426986694336,1.258871078491211,1.488555908203125,0.6338670253753662,0.9022031426429749,0.9022031426429749,0.0,168.319580078125,175.0,38893.85546875,0.0,1966.7447509765625,1.0,280.9985046386719,283.5596923828125,292.29400634765625,294.8519287109375,293.1499938964844,293.1499938964844,280.95001220703125,35866.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882644176483154,1.0,0.0,0.0,3.655629873275757,3.655653953552246,8.916978799788922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.1591796875,0.0,1538.4393310546875,1895.4371337890625,0.0,3293.972900390625,0.9064080119132996,1.0,0.0,3.0,1.0,0.0
12141960,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8696671724319458,0.4657401144504547,0.4222690761089325,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8943600058555603,0.5074498653411865,0.4827859401702881,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.769086480140686,0.3189282119274139,0.2258542627096176,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7378906011581421,0.2796722054481506,0.2689917683601379,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6530356407165527,0.1932274848222732,0.8899165391921997,284.9803466796875,284.95001220703125,300.2460632324219,289.2491455078125,298.61016845703125,297.2284851074219,284.97882080078125,1.0,0.5488015413284302,0.9294578433036804,0.9294578433036804,1.0,1.0,-2.749113082885742,1.2596908807754517,1.489422082901001,0.634270966053009,0.9018688201904296,0.9018688201904296,0.0,169.95631408691406,178.0,39006.94140625,0.0,1977.0728759765625,1.0,280.957763671875,283.5106201171875,292.2974548339844,294.8365783691406,293.1499938964844,293.1499938964844,280.6499938964844,35930.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941235542297363,1.0,0.0,0.0,3.656275987625122,3.6563000679016113,8.920130767364753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.3369140625,0.0,1539.6378173828125,1895.4371337890625,0.0,3348.748779296875,0.9066239595413208,1.0,0.0,3.0,1.0,0.0
12142020,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.8631405830383301,0.4622870087623596,0.4195817112922668,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8901366591453552,0.5082520246505737,0.4839493334293365,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7655925750732422,0.3194001317024231,0.2264375537633896,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7343294024467468,0.2794778347015381,0.2691462635993957,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.6491616368293762,0.1925592124462127,0.888427734375,284.7841186523437,284.95001220703125,300.2616577148437,289.2340393066406,298.6114807128906,297.2178955078125,284.7822570800781,1.0,0.5508671402931213,0.9292166829109192,0.9292166829109192,1.0,1.0,-2.7463858127593994,1.2583712339401243,1.488014578819275,0.6334325671195984,0.8980581164360046,0.8980581164360046,0.0,173.82958984375,181.0,39957.6015625,0.0,1990.894775390625,1.0,280.658203125,283.2766418457031,292.2969665527344,294.9169006347656,293.1499938964844,293.1499938964844,280.95001220703125,36139.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910297393798828,1.0,0.0,0.0,3.651837110519409,3.6518611907958975,8.898485361896746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.10107421875,0.0,1536.255859375,1895.4371337890625,0.0,3499.36328125,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
12142080,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.8631405830383301,0.4622870087623596,0.4195817112922668,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.8901366591453552,0.5082520246505737,0.4839493334293365,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7655925750732422,0.3194001317024231,0.2264375537633896,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7343294024467468,0.2794778347015381,0.2691462635993957,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.6491616368293762,0.1925592124462127,0.888427734375,284.7841186523437,284.95001220703125,300.2616577148437,289.2340393066406,298.6114807128906,297.2178955078125,284.7822570800781,1.0,0.5508671402931213,0.9292166829109192,0.9292166829109192,1.0,1.0,-2.7463858127593994,1.2583712339401243,1.488014578819275,0.6334325671195984,0.8980581164360046,0.8980581164360046,0.0,173.82958984375,181.0,39957.6015625,0.0,1990.894775390625,1.0,280.658203125,283.2766418457031,292.2969665527344,294.9169006347656,293.1499938964844,293.1499938964844,280.95001220703125,36139.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910297393798828,1.0,0.0,0.0,3.651837110519409,3.6518611907958975,8.898485361896746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.10107421875,0.0,1536.255859375,1895.4371337890625,0.0,3499.36328125,0.9057666063308716,1.0,0.0,3.0,1.0,0.0
12142140,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8580507040023804,0.4604983031749725,0.4175524413585663,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8870710134506226,0.5101252198219299,0.4854105710983276,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7631241083145142,0.3207189440727234,0.2272006571292877,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7315518260002136,0.2798310220241546,0.2693608403205871,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6459557414054871,0.1922189444303512,0.88667231798172,284.9542541503906,284.95001220703125,300.27703857421875,289.2182312011719,298.6187744140625,297.21832275390625,284.9558410644531,1.0,0.5527111291885376,0.9289755821228028,0.9289755821228028,1.0,1.0,-2.7447588443756104,1.2576183080673218,1.4871405363082886,0.6327467560768127,0.8994730710983276,0.8994730710983276,0.0,177.06532287597656,184.0,38939.0703125,0.0,2003.4647216796875,1.0,280.94219970703125,283.4887390136719,292.180908203125,294.6714782714844,293.1499938964844,293.1499938964844,281.25,36023.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984571695327759,1.0,0.0,0.0,3.650115489959717,3.650139570236206,8.890097547009645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.8505859375,0.0,1533.4703369140625,1895.4371337890625,0.0,3389.1982421875,0.9053309559822084,1.0,0.0,3.0,1.0,0.0
12142200,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8580507040023804,0.4604983031749725,0.4175524413585663,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8870710134506226,0.5101252198219299,0.4854105710983276,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7631241083145142,0.3207189440727234,0.2272006571292877,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7315518260002136,0.2798310220241546,0.2693608403205871,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6459557414054871,0.1922189444303512,0.88667231798172,284.9542541503906,284.95001220703125,300.27703857421875,289.2182312011719,298.6187744140625,297.21832275390625,284.9558410644531,1.0,0.5527111291885376,0.9289755821228028,0.9289755821228028,1.0,1.0,-2.7447588443756104,1.2576183080673218,1.4871405363082886,0.6327467560768127,0.8994730710983276,0.8994730710983276,0.0,177.06532287597656,184.0,38939.0703125,0.0,2003.4647216796875,1.0,280.94219970703125,283.4887390136719,292.180908203125,294.6714782714844,293.1499938964844,293.1499938964844,281.25,36023.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984571695327759,1.0,0.0,0.0,3.650115489959717,3.650139570236206,8.890097547009645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.8505859375,0.0,1533.4703369140625,1895.4371337890625,0.0,3389.1982421875,0.9053309559822084,1.0,0.0,3.0,1.0,0.0
12142260,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.8557552695274353,0.460298478603363,0.4171668887138366,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8866203427314758,0.5133222341537476,0.488223135471344,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7630335092544556,0.3231407701969147,0.2287746220827102,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.7308001518249512,0.2810753881931305,0.2704202532768249,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.6447539925575256,0.192622423171997,0.8880487084388733,285.1591491699219,284.95001220703125,300.29217529296875,289.2018127441406,298.6330261230469,297.2313232421875,285.1610717773437,1.0,0.5550153851509094,0.9287489652633668,0.9287489652633668,1.0,1.0,-2.75248646736145,1.2614039182662964,1.4910826683044434,0.6345895528793335,0.9039312601089478,0.9039312601089478,0.0,179.20736694335938,187.0,38177.21484375,0.0,2025.834228515625,1.0,281.2418212890625,283.7338562011719,292.14727783203125,294.5658569335937,293.1499938964844,293.1499938964844,280.95001220703125,35804.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838221430778503,1.0,0.0,0.0,3.656646728515625,3.656670570373535,8.921939524952904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.455078125,0.0,1539.111083984375,1895.4371337890625,0.0,3252.38916015625,0.906649887561798,1.0,0.0,3.0,1.0,0.0
12142320,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592712402344,0.8557552695274353,0.460298478603363,0.4171668887138366,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593322753906,0.8866203427314758,0.5133222341537476,0.488223135471344,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589050292969,0.7630335092544556,0.3231407701969147,0.2287746220827102,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.7308001518249512,0.2810753881931305,0.2704202532768249,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.6447539925575256,0.192622423171997,0.8880487084388733,285.1591491699219,284.95001220703125,300.29217529296875,289.2018127441406,298.6330261230469,297.2313232421875,285.1610717773437,1.0,0.5550153851509094,0.9287489652633668,0.9287489652633668,1.0,1.0,-2.75248646736145,1.2614039182662964,1.4910826683044434,0.6345895528793335,0.9039312601089478,0.9039312601089478,0.0,179.20736694335938,187.0,38177.21484375,0.0,2025.834228515625,1.0,281.2418212890625,283.7338562011719,292.14727783203125,294.5658569335937,293.1499938964844,293.1499938964844,280.95001220703125,35804.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838221430778503,1.0,0.0,0.0,3.656646728515625,3.656670570373535,8.921939524952904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.455078125,0.0,1539.111083984375,1895.4371337890625,0.0,3252.38916015625,0.906649887561798,1.0,0.0,3.0,1.0,0.0
12142380,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8524171710014343,0.4584682583808899,0.4161926209926605,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8852100372314453,0.5153502821922302,0.4906838536262512,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7621891498565674,0.3247741460800171,0.230228841304779,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7294442653656006,0.2817423045635223,0.2714101374149322,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6431171298027039,0.1926853656768798,0.889689028263092,284.98101806640625,284.95001220703125,300.3070373535156,289.18475341796875,298.6405944824219,297.23248291015625,284.9794311523437,1.0,0.5575366020202637,0.9285223484039308,0.9285223484039308,1.0,1.0,-2.7591912746429443,1.2646448612213137,1.4945464134216309,0.6363672018051147,0.9029216766357422,0.9029216766357422,0.0,181.9919586181641,190.0,39092.3828125,0.0,2049.67919921875,1.0,280.957763671875,283.5133361816406,292.23126220703125,294.77569580078125,293.1499938964844,293.1499938964844,280.6499938964844,35922.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897756814956665,1.0,0.0,0.0,3.660415649414064,3.660439729690552,8.940341444940714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.12060546875,0.0,1544.2047119140625,1895.4371337890625,0.0,3382.66552734375,0.9075441360473632,1.0,0.0,3.0,1.0,0.0
12142440,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.8524171710014343,0.4584682583808899,0.4161926209926605,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8852100372314453,0.5153502821922302,0.4906838536262512,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7621891498565674,0.3247741460800171,0.230228841304779,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7294442653656006,0.2817423045635223,0.2714101374149322,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.6431171298027039,0.1926853656768798,0.889689028263092,284.98101806640625,284.95001220703125,300.3070373535156,289.18475341796875,298.6405944824219,297.23248291015625,284.9794311523437,1.0,0.5575366020202637,0.9285223484039308,0.9285223484039308,1.0,1.0,-2.7591912746429443,1.2646448612213137,1.4945464134216309,0.6363672018051147,0.9029216766357422,0.9029216766357422,0.0,181.9919586181641,190.0,39092.3828125,0.0,2049.67919921875,1.0,280.957763671875,283.5133361816406,292.23126220703125,294.77569580078125,293.1499938964844,293.1499938964844,280.6499938964844,35922.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897756814956665,1.0,0.0,0.0,3.660415649414064,3.660439729690552,8.940341444940714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.12060546875,0.0,1544.2047119140625,1895.4371337890625,0.0,3382.66552734375,0.9075441360473632,1.0,0.0,3.0,1.0,0.0
12142500,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.8497886657714844,0.4569310843944549,0.4150857925415039,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8835487961769104,0.5158104300498962,0.4913724958896637,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7609344720840454,0.3251867890357971,0.2306691706180572,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.728037416934967,0.2817225754261017,0.27158322930336,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6416107416152954,0.1924321055412292,0.8893597722053528,284.8350830078125,284.95001220703125,300.3143615722656,289.17596435546875,298.64141845703125,297.2279052734375,284.8255920410156,1.0,0.558639407157898,0.9284090995788574,0.9284090995788574,1.0,1.0,-2.7590341567993164,1.2645580768585205,1.494476079940796,0.6363298296928406,0.9007471799850464,0.9007471799850464,0.0,183.8282470703125,190.0,39934.2578125,0.0,2058.061279296875,1.0,280.700927734375,283.327880859375,292.2608337402344,294.92108154296875,293.1499938964844,293.1499938964844,280.6499938964844,36035.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083051681518556,1.0,0.0,0.0,3.6595242023468018,3.659548282623291,8.935987239055976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.466796875,0.0,1544.0604248046875,1895.4371337890625,0.0,3480.868408203125,0.9073827862739564,1.0,0.0,3.0,1.0,0.0
12142560,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.8466770052909851,0.455141007900238,0.4136193096637726,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8813813924789429,0.5160046219825745,0.491714596748352,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.759235143661499,0.3254044950008392,0.2309233248233795,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.726222574710846,0.281512439250946,0.2715321779251098,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.6397103071212769,0.1920082718133926,0.8881558179855347,284.78131103515625,284.95001220703125,300.3216247558594,289.16705322265625,298.640869140625,297.2209167480469,284.7794189453125,1.0,0.5595798492431641,0.9282852411270142,0.9282852411270142,1.0,1.0,-2.7564830780029297,1.263305902481079,1.49317729473114,0.6356610059738159,0.8990364074707031,0.8990364074707031,0.0,185.8752593994141,178.0,39988.25390625,0.0,2063.563232421875,1.0,280.6582336425781,283.27569580078125,292.2278137207031,294.8495788574219,293.1499938964844,293.1499938964844,280.95001220703125,36137.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135019183158876,1.0,0.0,0.0,3.6560425758361816,3.656066656112671,8.918991625250783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.03564453125,0.0,1540.930419921875,1895.4371337890625,0.0,3529.073974609375,0.9067054390907288,1.0,0.0,3.0,1.0,0.0
12142620,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8481573462486267,0.4535071551799774,0.4114845097064972,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.885267972946167,0.517788827419281,0.492826759815216,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7626827359199524,0.3269415199756622,0.2316428124904632,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7285760045051575,0.2818702161312103,0.2714920341968536,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6412284970283508,0.1916911005973816,0.8852890133857727,284.9530944824219,284.95001220703125,300.3359680175781,289.1488037109375,298.6475830078125,297.2213439941406,284.9545593261719,1.0,0.5568974018096924,0.9280376434326172,0.9280376434326172,1.0,1.0,-2.7526185512542725,1.2614270448684692,1.4911916255950928,0.6345454454421997,0.9004449248313904,0.9004449248313904,0.0,182.8599853515625,166.0,39007.4296875,0.0,2043.1805419921875,1.0,280.94219970703125,283.4905090332031,292.1108093261719,294.6042785644531,293.1499938964844,293.1499938964844,280.6499938964844,36022.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014852643013,1.0,0.0,0.0,3.6543262004852295,3.654350280761719,8.910619726520963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.27099609375,0.0,1538.156494140625,1895.4371337890625,0.0,3417.425048828125,0.906272292137146,1.0,0.0,3.0,1.0,0.0
