time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142680,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8481573462486267,0.4535071551799774,0.4114845097064972,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.885267972946167,0.517788827419281,0.492826759815216,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7626827359199524,0.3269415199756622,0.2316428124904632,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.7285760045051575,0.2818702161312103,0.2714920341968536,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.6412284970283508,0.1916911005973816,0.8852890133857727,284.9530944824219,284.95001220703125,300.3359680175781,289.1488037109375,298.6475830078125,297.2213439941406,284.9545593261719,1.0,0.5568974018096924,0.9280376434326172,0.9280376434326172,1.0,1.0,-2.7526185512542725,1.2614270448684692,1.4911916255950928,0.6345454454421997,0.9004449248313904,0.9004449248313904,0.0,182.8599853515625,166.0,39007.4296875,0.0,2043.1805419921875,1.0,280.94219970703125,283.4905090332031,292.1108093261719,294.6042785644531,293.1499938964844,293.1499938964844,280.6499938964844,36022.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014852643013,1.0,0.0,0.0,3.6543262004852295,3.654350280761719,8.910619726520963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.27099609375,0.0,1538.156494140625,1895.4371337890625,0.0,3417.425048828125,0.906272292137146,1.0,0.0,3.0,1.0,0.0
12142740,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8542661666870117,0.4512107670307159,0.409570962190628,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.8942633867263794,0.5191116333007812,0.4941156208515167,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7705143094062805,0.3282427787780761,0.2325073778629303,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.7347092032432556,0.2820703685283661,0.2715759873390198,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.6462816596031189,0.1913382411003112,0.882932186126709,284.7718505859375,284.95001220703125,300.3500061035156,289.1300048828125,298.652099609375,297.2181091308594,284.7700500488281,1.0,0.5520685911178589,0.9277899861335754,0.9277899861335754,1.0,1.0,-2.750182867050171,1.2602025270462036,1.4899803400039673,0.6339856386184692,0.8966180086135864,0.8966180086135864,0.0,175.78482055664062,154.0,39842.01953125,0.0,2006.0897216796875,1.0,280.6578369140625,283.27117919921875,292.1630249023437,294.7596130371094,293.1499938964844,293.1499938964844,280.95001220703125,36190.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118679761886596,1.0,0.0,0.0,3.648159742355346,3.648183584213257,8.88057229531114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.08642578125,0.0,1532.546630859375,1895.4371337890625,0.0,3513.931396484375,0.9049829840660096,1.0,0.0,3.0,1.0,0.0
12142800,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.8542661666870117,0.4512107670307159,0.409570962190628,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.8942633867263794,0.5191116333007812,0.4941156208515167,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7705143094062805,0.3282427787780761,0.2325073778629303,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.7347092032432556,0.2820703685283661,0.2715759873390198,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.6462816596031189,0.1913382411003112,0.882932186126709,284.7718505859375,284.95001220703125,300.3500061035156,289.1300048828125,298.652099609375,297.2181091308594,284.7700500488281,1.0,0.5520685911178589,0.9277899861335754,0.9277899861335754,1.0,1.0,-2.750182867050171,1.2602025270462036,1.4899803400039673,0.6339856386184692,0.8966180086135864,0.8966180086135864,0.0,175.78482055664062,154.0,39842.01953125,0.0,2006.0897216796875,1.0,280.6578369140625,283.27117919921875,292.1630249023437,294.7596130371094,293.1499938964844,293.1499938964844,280.95001220703125,36190.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118679761886596,1.0,0.0,0.0,3.648159742355346,3.648183584213257,8.88057229531114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.08642578125,0.0,1532.546630859375,1895.4371337890625,0.0,3513.931396484375,0.9049829840660096,1.0,0.0,3.0,1.0,0.0
12142860,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8715610504150391,0.4540824890136719,0.410383403301239,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9158661365509032,0.5254727602005005,0.4982843697071075,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7895638942718506,0.3345395028591156,0.2355978786945343,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.751049280166626,0.2872026860713959,0.2746974527835846,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6623050570487976,0.1960111409425735,0.895645022392273,284.9754638671875,284.95001220703125,300.3634338378906,289.107666015625,298.6835021972656,297.2627258300781,284.97882080078125,1.0,0.5475578308105469,0.9275685548782348,0.9275685548782348,1.0,1.0,-2.7788684368133545,1.274219274520874,1.5046491622924805,0.6411959528923035,0.8984896540641785,0.8984896540641785,0.0,162.81607055664062,142.0,39300.50390625,0.0,1990.7459716796875,1.0,280.942138671875,283.513671875,292.0733642578125,294.5683898925781,293.1499938964844,293.1499938964844,281.25,36031.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008224010467528,1.0,0.0,0.0,3.645806312561035,3.645830392837525,8.869118914844876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.32080078125,0.0,1528.7432861328125,1895.4371337890625,0.0,3411.2490234375,0.904381513595581,1.0,0.0,3.0,1.0,0.0
12142920,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8715610504150391,0.4540824890136719,0.410383403301239,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9158661365509032,0.5254727602005005,0.4982843697071075,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7895638942718506,0.3345395028591156,0.2355978786945343,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.751049280166626,0.2872026860713959,0.2746974527835846,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6623050570487976,0.1960111409425735,0.895645022392273,284.9754638671875,284.95001220703125,300.3634338378906,289.107666015625,298.6835021972656,297.2627258300781,284.97882080078125,1.0,0.5475578308105469,0.9275685548782348,0.9275685548782348,1.0,1.0,-2.7788684368133545,1.274219274520874,1.5046491622924805,0.6411959528923035,0.8984896540641785,0.8984896540641785,0.0,162.81607055664062,142.0,39300.50390625,0.0,1990.7459716796875,1.0,280.942138671875,283.513671875,292.0733642578125,294.5683898925781,293.1499938964844,293.1499938964844,281.25,36031.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008224010467528,1.0,0.0,0.0,3.645806312561035,3.645830392837525,8.869118914844876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.32080078125,0.0,1528.7432861328125,1895.4371337890625,0.0,3411.2490234375,0.904381513595581,1.0,0.0,3.0,1.0,0.0
12142980,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.893136739730835,0.4565207660198211,0.4120814204216003,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.9437581300735474,0.531335175037384,0.5032956600189209,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8120445609092712,0.3401143252849579,0.2391480654478073,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.7713080048561096,0.2914840877056122,0.2783267199993133,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.682257890701294,0.1998153179883957,0.9108428359031676,285.20721435546875,284.95001220703125,300.3759155273437,289.0791015625,298.7088623046875,297.2972106933594,285.2099914550781,1.0,0.5437672138214111,0.9273471236228944,0.9273471236228944,1.0,1.0,-2.813830137252808,1.2911664247512815,1.5226638317108154,0.6505876779556274,0.9037877917289734,0.9037877917289734,0.0,149.85406494140625,130.0,38857.7109375,0.0,1984.9893798828125,1.0,281.2417907714844,283.7794494628906,292.0462951660156,294.49871826171875,293.1499938964844,293.1499938964844,280.95001220703125,35767.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908559679985046,1.0,0.0,0.0,3.653652667999268,3.6536765098571777,8.907335313779186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.85400390625,0.0,1535.49560546875,1895.4371337890625,0.0,3318.2119140625,0.9059601426124572,1.0,0.0,3.0,1.0,0.0
12143040,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.893136739730835,0.4565207660198211,0.4120814204216003,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074890136719,0.9437581300735474,0.531335175037384,0.5032956600189209,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.8120445609092712,0.3401143252849579,0.2391480654478073,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066650390625,0.7713080048561096,0.2914840877056122,0.2783267199993133,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.682257890701294,0.1998153179883957,0.9108428359031676,285.20721435546875,284.95001220703125,300.3759155273437,289.0791015625,298.7088623046875,297.2972106933594,285.2099914550781,1.0,0.5437672138214111,0.9273471236228944,0.9273471236228944,1.0,1.0,-2.813830137252808,1.2911664247512815,1.5226638317108154,0.6505876779556274,0.9037877917289734,0.9037877917289734,0.0,149.85406494140625,130.0,38857.7109375,0.0,1984.9893798828125,1.0,281.2417907714844,283.7794494628906,292.0462951660156,294.49871826171875,293.1499938964844,293.1499938964844,280.95001220703125,35767.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908559679985046,1.0,0.0,0.0,3.653652667999268,3.6536765098571777,8.907335313779186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.85400390625,0.0,1535.49560546875,1895.4371337890625,0.0,3318.2119140625,0.9059601426124572,1.0,0.0,3.0,1.0,0.0
12143100,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.90407395362854,0.4569138586521148,0.4126162230968475,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.957189679145813,0.5335734486579895,0.5055072903633118,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8225618004798889,0.3423236608505249,0.2407122701406479,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.7817270159721375,0.2931067049503326,0.2798478603363037,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.6922799348831177,0.201266273856163,0.9170968532562256,285.0879211425781,284.95001220703125,300.3818359375,289.0626220703125,298.7169189453125,297.3064880371094,285.079833984375,1.0,0.5418422222137451,0.9272363781929016,0.9272363781929016,1.0,1.0,-2.828364372253418,1.298190712928772,1.530173659324646,0.6545726656913757,0.9035853147506714,0.9035853147506714,0.0,143.91629028320312,130.0,39797.296875,0.0,1979.8323974609373,1.0,280.9984741210937,283.6164855957031,292.1219482421875,294.7312316894531,293.1499938964844,293.1499938964844,280.95001220703125,35802.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016165137290956,1.0,0.0,0.0,3.657747507095337,3.657771348953247,8.927311796469439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.736328125,0.0,1540.325439453125,1895.4371337890625,0.0,3418.648193359375,0.9068422317504884,1.0,0.0,3.0,1.0,0.0
12143160,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.914443016052246,0.4565645754337311,0.4123522341251373,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9686378836631776,0.535141110420227,0.5070115923881531,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.831962525844574,0.3439988195896148,0.2418658137321472,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7912927269935608,0.2942489087581634,0.2808965146541595,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7013283371925354,0.2022944837808609,0.9214948415756226,285.0449523925781,284.95001220703125,300.38751220703125,289.0447082519531,298.7208251953125,297.3085632324219,285.04400634765625,1.0,0.5396625995635986,0.9270724654197692,0.9270724654197692,1.0,1.0,-2.837796211242676,1.3027281761169434,1.535068154335022,0.6572162508964539,0.9037445783615112,0.9037445783615112,0.0,138.61843872070312,118.0,39985.859375,0.0,1969.4451904296875,1.0,280.9576416015625,283.5713806152344,292.1147766113281,294.7128601074219,293.1499938964844,293.1499938964844,280.6499938964844,35854.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096511006355286,1.0,0.0,0.0,3.659900188446045,3.659924268722534,8.93782328148518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.57958984375,0.0,1543.1162109375,1895.4371337890625,0.0,3493.36572265625,0.9073857069015504,1.0,0.0,3.0,1.0,0.0
12143220,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9356145858764648,0.454747587442398,0.4106602668762207,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.988269865512848,0.5371001958847046,0.5087954998016357,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8505091667175293,0.3464139103889465,0.2434527724981308,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8096773624420166,0.2956030368804931,0.2820510268211365,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.717823326587677,0.2034536898136139,0.9260823726654052,284.8499450683594,284.95001220703125,300.3981628417969,289.0048828125,298.7221374511719,297.3017578125,284.8484802246094,1.0,0.5344635844230652,0.9267446994781494,0.9267446994781494,1.0,1.0,-2.8467273712158203,1.3069826364517212,1.539744853973389,0.6598379611968994,0.900808811187744,0.900808811187744,0.0,128.7264404296875,106.0,40939.4375,0.0,1935.8623046875,1.0,280.6581115722656,283.33551025390625,292.0832214355469,294.7667541503906,293.1499938964844,293.1499938964844,280.3500061035156,36049.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289445281028748,1.0,0.0,0.0,3.658769845962525,3.6587939262390137,8.932303217079607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.17822265625,0.0,1543.3201904296875,1895.4371337890625,0.0,3671.462890625,0.9072569012641908,1.0,0.0,3.0,1.0,0.0
12143280,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9356145858764648,0.454747587442398,0.4106602668762207,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.988269865512848,0.5371001958847046,0.5087954998016357,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.8505091667175293,0.3464139103889465,0.2434527724981308,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8096773624420166,0.2956030368804931,0.2820510268211365,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.717823326587677,0.2034536898136139,0.9260823726654052,284.8499450683594,284.95001220703125,300.3981628417969,289.0048828125,298.7221374511719,297.3017578125,284.8484802246094,1.0,0.5344635844230652,0.9267446994781494,0.9267446994781494,1.0,1.0,-2.8467273712158203,1.3069826364517212,1.539744853973389,0.6598379611968994,0.900808811187744,0.900808811187744,0.0,128.7264404296875,106.0,40939.4375,0.0,1935.8623046875,1.0,280.6581115722656,283.33551025390625,292.0832214355469,294.7667541503906,293.1499938964844,293.1499938964844,280.3500061035156,36049.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289445281028748,1.0,0.0,0.0,3.658769845962525,3.6587939262390137,8.932303217079607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.17822265625,0.0,1543.3201904296875,1895.4371337890625,0.0,3671.462890625,0.9072569012641908,1.0,0.0,3.0,1.0,0.0
12143340,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.9541440606117249,0.4521435797214508,0.4081750810146332,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.9990000128746032,0.5383591651916504,0.502966582775116,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.8681704998016357,0.3480802774429321,0.2444814294576645,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.8251281976699829,0.2961432337760925,0.2824026644229889,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7311531901359558,0.2037721872329712,0.9268055558204652,284.6478576660156,284.95001220703125,300.4078674316406,288.9600524902344,298.7189636230469,297.288330078125,284.6454467773437,1.0,0.5277686715126038,0.9264168739318848,0.9264168739318848,1.0,1.0,-2.8389697074890137,1.3029885292053225,1.535981059074402,0.6586513519287109,0.8951377868652344,0.8951377868652344,0.0,120.12580871582033,109.0,41741.58984375,0.0,1882.0028076171875,1.0,280.35821533203125,283.0969543457031,292.0210266113281,294.7629699707031,293.1499938964844,293.1499938964844,280.6499938964844,36302.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438612461090088,1.0,0.0,0.0,3.6482980251312256,3.648322105407715,8.881246458258829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.18408203125,0.0,1533.5406494140625,1895.4371337890625,0.0,3807.49462890625,0.905083179473877,1.0,0.0,3.0,1.0,0.0
12143400,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64776611328125,0.9541440606117249,0.4521435797214508,0.4081750810146332,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.9990000128746032,0.5383591651916504,0.502966582775116,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6481018066406,0.8681704998016357,0.3480802774429321,0.2444814294576645,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.8251281976699829,0.2961432337760925,0.2824026644229889,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7311531901359558,0.2037721872329712,0.9268055558204652,284.6478576660156,284.95001220703125,300.4078674316406,288.9600524902344,298.7189636230469,297.288330078125,284.6454467773437,1.0,0.5277686715126038,0.9264168739318848,0.9264168739318848,1.0,1.0,-2.8389697074890137,1.3029885292053225,1.535981059074402,0.6586513519287109,0.8951377868652344,0.8951377868652344,0.0,120.12580871582033,109.0,41741.58984375,0.0,1882.0028076171875,1.0,280.35821533203125,283.0969543457031,292.0210266113281,294.7629699707031,293.1499938964844,293.1499938964844,280.6499938964844,36302.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438612461090088,1.0,0.0,0.0,3.6482980251312256,3.648322105407715,8.881246458258829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.18408203125,0.0,1533.5406494140625,1895.4371337890625,0.0,3807.49462890625,0.905083179473877,1.0,0.0,3.0,1.0,0.0
12143460,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9611601829528807,0.4512478709220886,0.4067027866840362,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9990000128746032,0.5430814623832703,0.4908867180347442,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.877073347568512,0.3507123291492462,0.2459437698125839,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.832000195980072,0.297274112701416,0.2830759286880493,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.736984372138977,0.2043922990560531,0.9281113147735596,284.810791015625,284.95001220703125,300.4166564941406,288.9106140136719,298.7279357910156,297.298095703125,284.8118896484375,1.0,0.5242337584495544,0.926147162914276,0.926147162914276,1.0,1.0,-2.827120065689087,1.2972984313964844,1.529821515083313,0.6551029086112976,0.8945827484130859,0.8945827484130859,0.0,116.4522705078125,112.0,40642.48046875,0.0,1845.4114990234373,1.0,280.6421203613281,283.3083190917969,291.8720703125,294.4722595214844,293.1499938964844,293.1499938964844,280.95001220703125,36215.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316309690475464,1.0,0.0,0.0,3.639405250549317,3.6394293308258057,8.838002827360469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3505859375,0.0,1523.0225830078125,1895.4371337890625,0.0,3696.08154296875,0.9030669927597046,1.0,0.0,3.0,1.0,0.0
12143520,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.9611601829528807,0.4512478709220886,0.4067027866840362,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9990000128746032,0.5430814623832703,0.4908867180347442,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.877073347568512,0.3507123291492462,0.2459437698125839,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.832000195980072,0.297274112701416,0.2830759286880493,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.736984372138977,0.2043922990560531,0.9281113147735596,284.810791015625,284.95001220703125,300.4166564941406,288.9106140136719,298.7279357910156,297.298095703125,284.8118896484375,1.0,0.5242337584495544,0.926147162914276,0.926147162914276,1.0,1.0,-2.827120065689087,1.2972984313964844,1.529821515083313,0.6551029086112976,0.8945827484130859,0.8945827484130859,0.0,116.4522705078125,112.0,40642.48046875,0.0,1845.4114990234373,1.0,280.6421203613281,283.3083190917969,291.8720703125,294.4722595214844,293.1499938964844,293.1499938964844,280.95001220703125,36215.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316309690475464,1.0,0.0,0.0,3.639405250549317,3.6394293308258057,8.838002827360469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3505859375,0.0,1523.0225830078125,1895.4371337890625,0.0,3696.08154296875,0.9030669927597046,1.0,0.0,3.0,1.0,0.0
12143580,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9669654369354248,0.4518885314464569,0.4069318473339081,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5501695275306702,0.4825357496738434,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8851359486579895,0.3544952571392059,0.2483430057764053,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8380001783370972,0.2993266880512237,0.2847354710102081,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7421716451644897,0.2057675570249557,0.9330818057060242,285.0073547363281,284.95001220703125,300.4245300292969,288.8570251464844,298.7465209960937,297.32574462890625,285.00897216796875,1.0,0.5231446623802185,0.9258773922920228,0.9258773922920228,1.0,1.0,-2.828200101852417,1.2977758646011353,1.5304242372512815,0.6554965376853943,0.8969607353210449,0.8969607353210449,0.0,114.32644653320312,115.0,39752.33984375,0.0,1836.8565673828125,1.0,280.9416809082031,283.5500183105469,291.8049621582031,294.32623291015625,293.1499938964844,293.1499938964844,281.25,36013.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917628288269043,1.0,0.0,0.0,3.638182640075684,3.6382064819335938,8.832065532260458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.2265625,0.0,1520.1610107421875,1895.4371337890625,0.0,3567.2548828125,0.9026628136634828,1.0,0.0,3.0,1.0,0.0
12143640,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9669654369354248,0.4518885314464569,0.4069318473339081,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9990000128746032,0.5501695275306702,0.4825357496738434,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8851359486579895,0.3544952571392059,0.2483430057764053,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8380001783370972,0.2993266880512237,0.2847354710102081,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7421716451644897,0.2057675570249557,0.9330818057060242,285.0073547363281,284.95001220703125,300.4245300292969,288.8570251464844,298.7465209960937,297.32574462890625,285.00897216796875,1.0,0.5231446623802185,0.9258773922920228,0.9258773922920228,1.0,1.0,-2.828200101852417,1.2977758646011353,1.5304242372512815,0.6554965376853943,0.8969607353210449,0.8969607353210449,0.0,114.32644653320312,115.0,39752.33984375,0.0,1836.8565673828125,1.0,280.9416809082031,283.5500183105469,291.8049621582031,294.32623291015625,293.1499938964844,293.1499938964844,281.25,36013.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917628288269043,1.0,0.0,0.0,3.638182640075684,3.6382064819335938,8.832065532260458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.2265625,0.0,1520.1610107421875,1895.4371337890625,0.0,3567.2548828125,0.9026628136634828,1.0,0.0,3.0,1.0,0.0
12143700,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.9691963791847228,0.4524613618850708,0.4073014855384826,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9990000128746032,0.5540875196456909,0.4796139001846313,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.8886671662330627,0.3566207587718963,0.2497272342443466,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531677246094,0.8405753970146179,0.300555557012558,0.2857851684093475,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7444593906402588,0.2066477239131927,0.9365522861480712,285.1551208496094,284.95001220703125,300.4281311035156,288.8287658691406,298.75689697265625,297.3417053222656,285.16473388671875,1.0,0.5233500599861145,0.925742506980896,0.925742506980896,1.0,1.0,-2.8322250843048096,1.2997043132781982,1.5325206518173218,0.656633734703064,0.8997527956962585,0.8997527956962585,0.0,113.7291259765625,115.0,39001.28515625,0.0,1840.2689208984373,1.0,281.19842529296875,283.7392578125,291.75701904296875,294.1770935058594,293.1499938964844,293.1499938964844,281.25,35878.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094569683074952,1.0,0.0,0.0,3.640812397003174,3.640836477279663,8.84483881691267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.673828125,0.0,1522.0640869140625,1895.4371337890625,0.0,3491.5634765625,0.9031957983970642,1.0,0.0,3.0,1.0,0.0
12143760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093505859375,0.9712533354759216,0.4531998038291931,0.4079227447509765,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.9990000128746032,0.5581623315811157,0.4772184491157532,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8920724391937256,0.3588962256908417,0.2512663006782532,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8430432081222534,0.3019129633903503,0.2870064377784729,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7466942667961121,0.2076515406370163,0.9407452344894408,285.20928955078125,284.95001220703125,300.4314880371094,288.7996520996094,298.7677001953125,297.3586120605469,285.21099853515625,1.0,0.5239859819412231,0.9256210923194884,0.9256210923194884,1.0,1.0,-2.838446140289306,1.3027000427246094,1.5357460975646973,0.6583573818206787,0.90207177400589,0.90207177400589,0.0,113.3529052734375,118.0,38984.15234375,0.0,1848.2037353515625,1.0,281.2417907714844,283.7940368652344,291.76055908203125,294.2283630371094,293.1499938964844,293.1499938964844,280.95001220703125,35763.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069145917892456,1.0,0.0,0.0,3.646250486373901,3.646274566650391,8.871280670064152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.30029296875,0.0,1527.2347412109375,1895.4371337890625,0.0,3467.947998046875,0.9042977094650269,1.0,0.0,3.0,1.0,0.0
12143820,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9715648889541626,0.4526326060295105,0.4080032706260681,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.5644353628158569,0.4768367409706116,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8954526782035828,0.3621920347213745,0.2538455426692962,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8450831174850464,0.3036624789237976,0.2889664471149444,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7486605644226074,0.2089830785989761,0.947793185710907,285.0321655273437,284.95001220703125,300.4375,288.73895263671875,298.77838134765625,297.3728942871094,285.03082275390625,1.0,0.5261214971542358,0.9253782033920288,0.9253782033920288,1.0,1.0,-2.852012634277344,1.309215784072876,1.5427968502044678,0.6621989607810974,0.9017406105995178,0.9017406105995178,0.0,113.77809143066406,136.0,39963.2421875,0.0,1871.662841796875,1.0,280.95782470703125,283.5761108398437,291.802001953125,294.4034423828125,293.1499938964844,293.1499938964844,280.6499938964844,35865.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242825508117676,1.0,0.0,0.0,3.652071952819824,3.6520960330963135,8.899630188352603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.89306640625,0.0,1534.4718017578125,1895.4371337890625,0.0,3628.62646484375,0.9056401252746582,1.0,0.0,3.0,1.0,0.0
12143880,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9715648889541626,0.4526326060295105,0.4080032706260681,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.5644353628158569,0.4768367409706116,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8954526782035828,0.3621920347213745,0.2538455426692962,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8450831174850464,0.3036624789237976,0.2889664471149444,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7486605644226074,0.2089830785989761,0.947793185710907,285.0321655273437,284.95001220703125,300.4375,288.73895263671875,298.77838134765625,297.3728942871094,285.03082275390625,1.0,0.5261214971542358,0.9253782033920288,0.9253782033920288,1.0,1.0,-2.852012634277344,1.309215784072876,1.5427968502044678,0.6621989607810974,0.9017406105995178,0.9017406105995178,0.0,113.77809143066406,136.0,39963.2421875,0.0,1871.662841796875,1.0,280.95782470703125,283.5761108398437,291.802001953125,294.4034423828125,293.1499938964844,293.1499938964844,280.6499938964844,35865.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242825508117676,1.0,0.0,0.0,3.652071952819824,3.6520960330963135,8.899630188352603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.89306640625,0.0,1534.4718017578125,1895.4371337890625,0.0,3628.62646484375,0.9056401252746582,1.0,0.0,3.0,1.0,0.0
12143940,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9578288197517396,0.4505624175071716,0.4065734148025512,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.5669472217559814,0.4956201910972595,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.885823130607605,0.3643847703933716,0.2556566298007965,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8358362317085266,0.3044032454490661,0.2900522947311401,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7405385375022888,0.2094481736421585,0.9516615271568298,284.84576416015625,284.95001220703125,300.4425964355469,288.67535400390625,298.7745666503906,297.3602600097656,284.8453063964844,1.0,0.5342759490013123,0.925135374069214,0.925135374069214,1.0,1.0,-2.880977869033813,1.3232709169387815,1.5577070713043213,0.6698591709136963,0.8987734913825989,0.8987734913825989,0.0,119.75272369384766,139.0,41090.09765625,0.0,1947.331298828125,1.0,280.658203125,283.3504638671875,291.7515563964844,294.4393615722656,293.1499938964844,293.1499938964844,280.95001220703125,36061.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429984092712402,1.0,0.0,0.0,3.650398969650269,3.6504228115081774,8.891477705219586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.02294921875,0.0,1534.0694580078125,1895.4371337890625,0.0,3799.67333984375,0.9053943157196044,1.0,0.0,3.0,1.0,0.0
12144000,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9578288197517396,0.4505624175071716,0.4065734148025512,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.9990000128746032,0.5669472217559814,0.4956201910972595,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.885823130607605,0.3643847703933716,0.2556566298007965,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8358362317085266,0.3044032454490661,0.2900522947311401,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7405385375022888,0.2094481736421585,0.9516615271568298,284.84576416015625,284.95001220703125,300.4425964355469,288.67535400390625,298.7745666503906,297.3602600097656,284.8453063964844,1.0,0.5342759490013123,0.925135374069214,0.925135374069214,1.0,1.0,-2.880977869033813,1.3232709169387815,1.5577070713043213,0.6698591709136963,0.8987734913825989,0.8987734913825989,0.0,119.75272369384766,139.0,41090.09765625,0.0,1947.331298828125,1.0,280.658203125,283.3504638671875,291.7515563964844,294.4393615722656,293.1499938964844,293.1499938964844,280.95001220703125,36061.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429984092712402,1.0,0.0,0.0,3.650398969650269,3.6504228115081774,8.891477705219586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.02294921875,0.0,1534.0694580078125,1895.4371337890625,0.0,3799.67333984375,0.9053943157196044,1.0,0.0,3.0,1.0,0.0
12144060,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9459434151649476,0.4501433670520782,0.4058152437210083,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.5676470994949341,0.5119162797927856,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8784852027893066,0.3675353825092315,0.2576983571052551,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8284698724746704,0.3057049214839935,0.2911918461322784,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.733898937702179,0.2101418823003769,0.9548341035842896,285.0389404296875,284.95001220703125,300.4467468261719,288.6092834472656,298.7680969238281,297.34356689453125,285.0408630371094,1.0,0.5409326553344727,0.924824059009552,0.924824059009552,1.0,1.0,-2.907299995422364,1.3359615802764893,1.571338415145874,0.6771354079246521,0.9015091061592102,0.9015091061592102,0.0,125.1632843017578,142.0,40450.33984375,0.0,2017.21630859375,1.0,280.94219970703125,283.5854797363281,291.5941772460937,294.1739196777344,293.1499938964844,293.1499938964844,280.6499938964844,35914.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355884194374084,1.0,0.0,0.0,3.652705192565918,3.652729034423828,8.902716217562556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.67724609375,0.0,1535.5374755859375,1895.4371337890625,0.0,3732.25634765625,0.9058380126953124,1.0,0.0,3.0,1.0,0.0
12144120,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9459434151649476,0.4501433670520782,0.4058152437210083,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.5676470994949341,0.5119162797927856,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8784852027893066,0.3675353825092315,0.2576983571052551,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8284698724746704,0.3057049214839935,0.2911918461322784,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.733898937702179,0.2101418823003769,0.9548341035842896,285.0389404296875,284.95001220703125,300.4467468261719,288.6092834472656,298.7680969238281,297.34356689453125,285.0408630371094,1.0,0.5409326553344727,0.924824059009552,0.924824059009552,1.0,1.0,-2.907299995422364,1.3359615802764893,1.571338415145874,0.6771354079246521,0.9015091061592102,0.9015091061592102,0.0,125.1632843017578,142.0,40450.33984375,0.0,2017.21630859375,1.0,280.94219970703125,283.5854797363281,291.5941772460937,294.1739196777344,293.1499938964844,293.1499938964844,280.6499938964844,35914.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355884194374084,1.0,0.0,0.0,3.652705192565918,3.652729034423828,8.902716217562556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.67724609375,0.0,1535.5374755859375,1895.4371337890625,0.0,3732.25634765625,0.9058380126953124,1.0,0.0,3.0,1.0,0.0
12144180,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.936250627040863,0.4489068984985351,0.4052730798721313,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.5673111081123352,0.5252393484115601,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.873383104801178,0.3702492415904999,0.259895771741867,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8230127692222595,0.3066996932029724,0.2924857139587402,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7289317846298218,0.2105989456176757,0.9583362340927124,284.8682861328125,284.95001220703125,300.45001220703125,288.54119873046875,298.7580261230469,297.3212890625,284.8672790527344,1.0,0.5468998551368713,0.9245126843452454,0.9245126843452454,1.0,1.0,-2.931075096130371,1.3474189043045044,1.5836561918258667,0.6837072372436523,0.8990315198898315,0.8990315198898315,0.0,129.7882843017578,145.0,41487.06640625,0.0,2080.044921875,1.0,280.6578063964844,283.3759155273437,291.595947265625,294.2935791015625,293.1499938964844,293.1499938964844,280.95001220703125,36059.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503576755523682,1.0,0.0,0.0,3.65133285522461,3.651356935501098,8.896028589333582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.81591796875,0.0,1535.0987548828125,1895.4371337890625,0.0,3866.183837890625,0.9056049585342408,1.0,0.0,3.0,1.0,0.0
12144240,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.936250627040863,0.4489068984985351,0.4052730798721313,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9990000128746032,0.5673111081123352,0.5252393484115601,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.873383104801178,0.3702492415904999,0.259895771741867,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8230127692222595,0.3066996932029724,0.2924857139587402,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7289317846298218,0.2105989456176757,0.9583362340927124,284.8682861328125,284.95001220703125,300.45001220703125,288.54119873046875,298.7580261230469,297.3212890625,284.8672790527344,1.0,0.5468998551368713,0.9245126843452454,0.9245126843452454,1.0,1.0,-2.931075096130371,1.3474189043045044,1.5836561918258667,0.6837072372436523,0.8990315198898315,0.8990315198898315,0.0,129.7882843017578,145.0,41487.06640625,0.0,2080.044921875,1.0,280.6578063964844,283.3759155273437,291.595947265625,294.2935791015625,293.1499938964844,293.1499938964844,280.95001220703125,36059.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503576755523682,1.0,0.0,0.0,3.65133285522461,3.651356935501098,8.896028589333582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.81591796875,0.0,1535.0987548828125,1895.4371337890625,0.0,3866.183837890625,0.9056049585342408,1.0,0.0,3.0,1.0,0.0
12144300,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9312812089920044,0.4485293924808502,0.4047198295593261,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.5670921206474304,0.5317717790603638,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8708240985870361,0.3717421293258667,0.2608456611633301,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8202496767044067,0.3072522282600403,0.2929526269435882,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7263931035995483,0.2108324319124221,0.9593461155891418,285.0025939941406,284.95001220703125,300.4512634277344,288.5065002441406,298.7535705566406,297.3115234375,285.0119323730469,1.0,0.5496008992195129,0.9243570566177368,0.9243570566177368,1.0,1.0,-2.941178560256958,1.3522883653640747,1.5888901948928833,0.6864844560623169,0.9006599187850952,0.9006599187850952,0.0,132.0314483642578,145.0,40787.45703125,0.0,2108.426025390625,1.0,280.9013366699219,283.5515441894531,291.49200439453125,294.05621337890625,293.1499938964844,293.1499938964844,280.95001220703125,35985.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453448057174684,1.0,0.0,0.0,3.651437759399414,3.6514618396759033,8.896539611669141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.52099609375,0.0,1534.6617431640625,1895.4371337890625,0.0,3820.929443359375,0.9056333899497986,1.0,0.0,3.0,1.0,0.0
12144360,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9274640083312988,0.4487070739269256,0.4047549366950989,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9990000128746032,0.5673586130142212,0.536446213722229,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8691152334213257,0.3736254274845123,0.2620954811573028,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8181710839271545,0.3080981075763702,0.2937027812004089,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7244558334350586,0.211285650730133,0.9612728357315063,285.0649108886719,284.95001220703125,300.4523010253906,288.47149658203125,298.75201416015625,297.30731201171875,285.0672302246094,1.0,0.5522029995918274,0.9241848587989808,0.9241848587989808,1.0,1.0,-2.951561450958252,1.3572874069213867,1.5942739248275757,0.6893535852432251,0.902098536491394,0.902098536491394,0.0,134.06678771972656,148.0,40850.59375,0.0,2136.420654296875,1.0,280.942138671875,283.6101379394531,291.4554443359375,294.05322265625,293.1499938964844,293.1499938964844,280.6499938964844,35897.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432343244552612,1.0,0.0,0.0,3.654140949249268,3.654165029525757,8.909716484595265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.22705078125,0.0,1537.0133056640625,1895.4371337890625,0.0,3801.812255859375,0.9061508178710938,1.0,0.0,3.0,1.0,0.0
12144420,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9164215326309204,0.4474319815635681,0.4042849540710449,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.992924153804779,0.5674896240234375,0.5378535389900208,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8630401492118835,0.3763750195503235,0.264389306306839,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8115957975387573,0.3090400993824005,0.2950340807437897,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7185484170913696,0.2116760611534118,0.964789628982544,284.87274169921875,284.95001220703125,300.4537048339844,288.4006652832031,298.7447204589844,297.2925109863281,284.87109375,1.0,0.5565444827079773,0.923840582370758,0.923840582370758,1.0,1.0,-2.961289644241333,1.36189603805542,1.5993934869766235,0.6923027634620667,0.8995074033737183,0.8995074033737183,0.0,139.20509338378906,151.0,41660.8125,0.0,2179.125732421875,1.0,280.6578063964844,283.3866882324219,291.455322265625,294.16619873046875,293.1499938964844,293.1499938964844,280.95001220703125,36052.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582305550575256,1.0,0.0,0.0,3.6531128883361816,3.653136968612671,8.90470346348593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.0126953125,0.0,1537.029052734375,1895.4371337890625,0.0,3936.797119140625,0.9059969186782836,1.0,0.0,3.0,1.0,0.0
12144480,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9164215326309204,0.4474319815635681,0.4042849540710449,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.992924153804779,0.5674896240234375,0.5378535389900208,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8630401492118835,0.3763750195503235,0.264389306306839,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8115957975387573,0.3090400993824005,0.2950340807437897,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7185484170913696,0.2116760611534118,0.964789628982544,284.87274169921875,284.95001220703125,300.4537048339844,288.4006652832031,298.7447204589844,297.2925109863281,284.87109375,1.0,0.5565444827079773,0.923840582370758,0.923840582370758,1.0,1.0,-2.961289644241333,1.36189603805542,1.5993934869766235,0.6923027634620667,0.8995074033737183,0.8995074033737183,0.0,139.20509338378906,151.0,41660.8125,0.0,2179.125732421875,1.0,280.6578063964844,283.3866882324219,291.455322265625,294.16619873046875,293.1499938964844,293.1499938964844,280.95001220703125,36052.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582305550575256,1.0,0.0,0.0,3.6531128883361816,3.653136968612671,8.90470346348593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.0126953125,0.0,1537.029052734375,1895.4371337890625,0.0,3936.797119140625,0.9059969186782836,1.0,0.0,3.0,1.0,0.0
