time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144540,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9082022905349731,0.4472429454326629,0.4037552773952484,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9876076579093932,0.5694368481636047,0.5392162799835205,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8589742183685303,0.379828006029129,0.266629695892334,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8065531849861145,0.3103911578655243,0.2962015569210052,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7139381766319275,0.21232770383358,0.967534840106964,285.07879638671875,284.95001220703125,300.45416259765625,288.3291320800781,298.7447814941406,297.2918395996094,285.080810546875,1.0,0.5601645112037659,0.9234962463378906,0.9234962463378906,1.0,1.0,-2.969676733016968,1.365914225578308,1.6037626266479492,0.6946225762367249,0.9028573632240297,0.9028573632240297,0.0,143.35458374023438,154.0,41038.81640625,0.0,2214.75537109375,1.0,280.9421691894531,283.6210632324219,291.3114624023437,293.9200744628906,293.1499938964844,293.1499938964844,280.6499938964844,35881.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950685441493988,1.0,0.0,0.0,3.656502723693848,3.656526565551758,8.921236940295785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.99169921875,0.0,1539.523681640625,1895.4371337890625,0.0,3869.135009765625,0.906667411327362,1.0,0.0,3.0,1.0,0.0
12144600,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9082022905349731,0.4472429454326629,0.4037552773952484,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9876076579093932,0.5694368481636047,0.5392162799835205,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8589742183685303,0.379828006029129,0.266629695892334,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.8065531849861145,0.3103911578655243,0.2962015569210052,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7139381766319275,0.21232770383358,0.967534840106964,285.07879638671875,284.95001220703125,300.45416259765625,288.3291320800781,298.7447814941406,297.2918395996094,285.080810546875,1.0,0.5601645112037659,0.9234962463378906,0.9234962463378906,1.0,1.0,-2.969676733016968,1.365914225578308,1.6037626266479492,0.6946225762367249,0.9028573632240297,0.9028573632240297,0.0,143.35458374023438,154.0,41038.81640625,0.0,2214.75537109375,1.0,280.9421691894531,283.6210632324219,291.3114624023437,293.9200744628906,293.1499938964844,293.1499938964844,280.6499938964844,35881.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950685441493988,1.0,0.0,0.0,3.656502723693848,3.656526565551758,8.921236940295785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.99169921875,0.0,1539.523681640625,1895.4371337890625,0.0,3869.135009765625,0.906667411327362,1.0,0.0,3.0,1.0,0.0
12144660,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9018264412879944,0.4459803402423858,0.4032545685768127,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9833664298057556,0.5708199143409729,0.5410516858100891,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8561423420906067,0.3826557993888855,0.2689442336559295,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8025630712509155,0.3112978637218475,0.2974490225315094,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.71026611328125,0.2127189189195633,0.9707865715026855,284.87945556640625,284.95001220703125,300.4537048339844,288.2573547363281,298.7411193847656,297.2852783203125,284.8780822753906,1.0,0.5636295080184937,0.9231762290000916,0.9231762290000916,1.0,1.0,-2.979482412338257,1.370579481124878,1.608902931213379,0.6975107192993164,0.9002946615219116,0.9002946615219116,0.0,147.0307159423828,157.0,41814.80859375,0.0,2250.6650390625,1.0,280.6577453613281,283.394287109375,291.3096618652344,294.028076171875,293.1499938964844,293.1499938964844,280.3500061035156,36041.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652124643325806,1.0,0.0,0.0,3.655907392501831,3.65593147277832,8.918332810026186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.306640625,0.0,1540.0631103515625,1895.4371337890625,0.0,3998.91162109375,0.906614363193512,1.0,0.0,3.0,1.0,0.0
12144720,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9018264412879944,0.4459803402423858,0.4032545685768127,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9833664298057556,0.5708199143409729,0.5410516858100891,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8561423420906067,0.3826557993888855,0.2689442336559295,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8025630712509155,0.3112978637218475,0.2974490225315094,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.71026611328125,0.2127189189195633,0.9707865715026855,284.87945556640625,284.95001220703125,300.4537048339844,288.2573547363281,298.7411193847656,297.2852783203125,284.8780822753906,1.0,0.5636295080184937,0.9231762290000916,0.9231762290000916,1.0,1.0,-2.979482412338257,1.370579481124878,1.608902931213379,0.6975107192993164,0.9002946615219116,0.9002946615219116,0.0,147.0307159423828,157.0,41814.80859375,0.0,2250.6650390625,1.0,280.6577453613281,283.394287109375,291.3096618652344,294.028076171875,293.1499938964844,293.1499938964844,280.3500061035156,36041.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652124643325806,1.0,0.0,0.0,3.655907392501831,3.65593147277832,8.918332810026186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.306640625,0.0,1540.0631103515625,1895.4371337890625,0.0,3998.91162109375,0.906614363193512,1.0,0.0,3.0,1.0,0.0
12144780,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65826416015625,0.8927296996116638,0.4432672560214996,0.4012444913387298,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580810546875,0.976457178592682,0.5708198547363281,0.5414958000183105,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.850885808467865,0.3844062685966491,0.2704397141933441,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.7961417436599731,0.3112453818321228,0.2977714836597442,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.7041760683059692,0.2123332321643829,0.970691740512848,284.65826416015625,284.95001220703125,300.4523010253906,288.185791015625,298.7305603027344,297.2672119140625,284.65643310546875,1.0,0.5663231015205383,0.9228562116622924,0.9228562116622924,1.0,1.0,-2.979679822921753,1.370584487915039,1.6090954542160034,0.6978394985198975,0.8945633769035339,0.8945633769035339,0.0,151.531494140625,160.0,42497.80078125,0.0,2273.8828125,1.0,280.3582458496094,283.1478271484375,291.2430725097656,294.0215148925781,293.1499938964844,293.1499938964844,280.6499938964844,36300.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799493551254272,1.0,0.0,0.0,3.645504713058472,3.645528793334961,8.867651786204078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.94384765625,0.0,1530.4205322265625,1895.4371337890625,0.0,4128.283203125,0.9044590592384338,1.0,0.0,3.0,1.0,0.0
12144840,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65826416015625,0.8927296996116638,0.4432672560214996,0.4012444913387298,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6580810546875,0.976457178592682,0.5708198547363281,0.5414958000183105,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.850885808467865,0.3844062685966491,0.2704397141933441,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6586608886719,0.7961417436599731,0.3112453818321228,0.2977714836597442,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6592712402344,0.7041760683059692,0.2123332321643829,0.970691740512848,284.65826416015625,284.95001220703125,300.4523010253906,288.185791015625,298.7305603027344,297.2672119140625,284.65643310546875,1.0,0.5663231015205383,0.9228562116622924,0.9228562116622924,1.0,1.0,-2.979679822921753,1.370584487915039,1.6090954542160034,0.6978394985198975,0.8945633769035339,0.8945633769035339,0.0,151.531494140625,160.0,42497.80078125,0.0,2273.8828125,1.0,280.3582458496094,283.1478271484375,291.2430725097656,294.0215148925781,293.1499938964844,293.1499938964844,280.6499938964844,36300.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799493551254272,1.0,0.0,0.0,3.645504713058472,3.645528793334961,8.867651786204078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.94384765625,0.0,1530.4205322265625,1895.4371337890625,0.0,4128.283203125,0.9044590592384338,1.0,0.0,3.0,1.0,0.0
12144900,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.8886565566062927,0.4425213634967804,0.4002594351768493,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9732388854026794,0.5712741017341614,0.5416576862335205,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.8486424088478088,0.3856588006019592,0.2711635231971741,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.79323410987854,0.3114237189292907,0.2978354096412658,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7013254761695862,0.212245911359787,0.9701018929481506,284.805419921875,284.95001220703125,300.4512634277344,288.1502685546875,298.72772216796875,297.26287841796875,284.8150939941406,1.0,0.5674495100975037,0.9226962327957152,0.9226962327957152,1.0,1.0,-2.978922128677368,1.370194435119629,1.6087278127670288,0.6976730823516846,0.8949906826019287,0.8949906826019287,0.0,153.56097412109375,160.0,41822.3515625,0.0,2282.853271484375,1.0,280.6011657714844,283.3267517089844,291.12530517578125,293.7554626464844,293.1499938964844,293.1499938964844,280.6499938964844,36240.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731355309486388,1.0,0.0,0.0,3.640632152557373,3.6406562328338623,8.843962859828025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.13671875,0.0,1524.5689697265625,1895.4371337890625,0.0,4068.773193359375,0.9033963084220886,1.0,0.0,3.0,1.0,0.0
12144960,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8865869641304016,0.4424874782562256,0.4000333845615387,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9717880487442015,0.5723854303359985,0.5425036549568176,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8480697274208069,0.387434720993042,0.2722883522510528,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7919350862503052,0.3120011985301971,0.2982731461524963,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6999362111091614,0.2124647796154022,0.9707271456718444,284.8650817871094,284.95001220703125,300.45001220703125,288.11492919921875,298.7283935546875,297.2650451660156,284.8671264648437,1.0,0.5687053799629211,0.9225441217422484,0.9225441217422484,1.0,1.0,-2.982290029525757,1.3718136548995972,1.6104763746261597,0.698570728302002,0.8950726985931396,0.8950726985931396,0.0,154.8953399658203,163.0,41803.6328125,0.0,2295.6455078125,1.0,280.64208984375,283.3843078613281,291.0845031738281,293.7406921386719,293.1499938964844,293.1499938964844,280.95001220703125,36163.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969351053237915,1.0,0.0,0.0,3.638370990753174,3.638394832611084,8.83297957443574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9140625,0.0,1521.48681640625,1895.4371337890625,0.0,4035.489990234375,0.9028050303459167,1.0,0.0,3.0,1.0,0.0
12145020,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8851409554481506,0.4435080289840698,0.4006799161434173,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9714266061782836,0.5757356286048889,0.545347273349762,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8492449522018433,0.3918985724449157,0.2752174437046051,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7916721701622009,0.3139254152774811,0.2998940348625183,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.6994088888168335,0.2135599702596664,0.97487211227417,285.1067199707031,284.95001220703125,300.4467468261719,288.04522705078125,298.7348327636719,297.2790832519531,285.10906982421875,1.0,0.5717244744300842,0.9222398400306702,0.9222398400306702,1.0,1.0,-2.996927499771118,1.3788820505142212,1.6180455684661863,0.7024781703948975,0.8991357684135437,0.8991357684135437,0.0,156.719482421875,166.0,41288.7890625,0.0,2331.22119140625,1.0,280.9416809082031,283.64776611328125,291.0086364746094,293.6081237792969,293.1499938964844,293.1499938964844,281.25,35901.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585394263267516,1.0,0.0,0.0,3.641172170639038,3.641196012496948,8.846586183608451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.9658203125,0.0,1522.63623046875,1895.4371337890625,0.0,3939.5556640625,0.9032596349716188,1.0,0.0,3.0,1.0,0.0
12145080,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.8851409554481506,0.4435080289840698,0.4006799161434173,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.9714266061782836,0.5757356286048889,0.545347273349762,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8492449522018433,0.3918985724449157,0.2752174437046051,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7916721701622009,0.3139254152774811,0.2998940348625183,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.6994088888168335,0.2135599702596664,0.97487211227417,285.1067199707031,284.95001220703125,300.4467468261719,288.04522705078125,298.7348327636719,297.2790832519531,285.10906982421875,1.0,0.5717244744300842,0.9222398400306702,0.9222398400306702,1.0,1.0,-2.996927499771118,1.3788820505142212,1.6180455684661863,0.7024781703948975,0.8991357684135437,0.8991357684135437,0.0,156.719482421875,166.0,41288.7890625,0.0,2331.22119140625,1.0,280.9416809082031,283.64776611328125,291.0086364746094,293.6081237792969,293.1499938964844,293.1499938964844,281.25,35901.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585394263267516,1.0,0.0,0.0,3.641172170639038,3.641196012496948,8.846586183608451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.9658203125,0.0,1522.63623046875,1895.4371337890625,0.0,3939.5556640625,0.9032596349716188,1.0,0.0,3.0,1.0,0.0
12145140,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8852965831756592,0.4453250169754028,0.4021733403205871,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.9725949764251708,0.5799664855003357,0.549157977104187,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.8518575429916382,0.3971167504787445,0.2787432670593261,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.7929072380065918,0.3165256083011627,0.3022265136241913,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.7004414200782776,0.2152865976095199,0.9820823073387146,285.350830078125,284.95001220703125,300.4425964355469,287.9771728515625,298.7445678710937,297.29962158203125,285.3531799316406,1.0,0.5755022168159485,0.9219356179237366,0.9219356179237366,1.0,1.0,-3.019007444381714,1.3895584344863892,1.6294491291046145,0.7083607316017151,0.9064797163009644,0.9064797163009644,0.0,158.22885131835938,169.0,40876.0703125,0.0,2379.07275390625,1.0,281.24176025390625,283.9105529785156,290.9561767578125,293.5233154296875,293.1499938964844,293.1499938964844,280.95001220703125,35597.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951511025428772,1.0,0.0,0.0,3.655346155166626,3.6553702354431152,8.915594662539661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.501953125,0.0,1536.106201171875,1895.4371337890625,0.0,3876.564453125,0.9062235355377196,1.0,0.0,3.0,1.0,0.0
12145200,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8852965831756592,0.4453250169754028,0.4021733403205871,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35107421875,0.9725949764251708,0.5799664855003357,0.549157977104187,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.8518575429916382,0.3971167504787445,0.2787432670593261,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.7929072380065918,0.3165256083011627,0.3022265136241913,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495788574219,0.7004414200782776,0.2152865976095199,0.9820823073387146,285.350830078125,284.95001220703125,300.4425964355469,287.9771728515625,298.7445678710937,297.29962158203125,285.3531799316406,1.0,0.5755022168159485,0.9219356179237366,0.9219356179237366,1.0,1.0,-3.019007444381714,1.3895584344863892,1.6294491291046145,0.7083607316017151,0.9064797163009644,0.9064797163009644,0.0,158.22885131835938,169.0,40876.0703125,0.0,2379.07275390625,1.0,281.24176025390625,283.9105529785156,290.9561767578125,293.5233154296875,293.1499938964844,293.1499938964844,280.95001220703125,35597.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951511025428772,1.0,0.0,0.0,3.655346155166626,3.6553702354431152,8.915594662539661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.501953125,0.0,1536.106201171875,1895.4371337890625,0.0,3876.564453125,0.9062235355377196,1.0,0.0,3.0,1.0,0.0
12145260,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8823758363723755,0.4449685513973236,0.4026179909706116,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9708877801895142,0.5822911858558655,0.5520775318145752,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.8518947958946228,0.4008994102478027,0.2818029522895813,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7917294502258301,0.3181038796901703,0.3041824698448181,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.6993943452835083,0.2163434475660324,0.9885460138320924,285.1543273925781,284.95001220703125,300.4375,287.91119384765625,298.7429504394531,297.30047607421875,285.1529846191406,1.0,0.5794668793678284,0.921593189239502,0.921593189239502,1.0,1.0,-3.036867380142212,1.3981366157531738,1.638730764389038,0.7133280634880066,0.9076080322265624,0.9076080322265624,0.0,161.10891723632812,172.0,41773.62109375,0.0,2426.812255859375,1.0,280.95770263671875,283.6831359863281,290.9833374023437,293.6867370605469,293.1499938964844,293.1499938964844,280.6499938964844,35697.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970832586288452,1.0,0.0,0.0,3.667508840560913,3.6675329208374015,8.975023888524447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.65625,0.0,1550.4576416015625,1895.4371337890625,0.0,4048.53857421875,0.90897935628891,1.0,0.0,3.0,1.0,0.0
12145320,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8823758363723755,0.4449685513973236,0.4026179909706116,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9708877801895142,0.5822911858558655,0.5520775318145752,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.8518947958946228,0.4008994102478027,0.2818029522895813,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.7917294502258301,0.3181038796901703,0.3041824698448181,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.6993943452835083,0.2163434475660324,0.9885460138320924,285.1543273925781,284.95001220703125,300.4375,287.91119384765625,298.7429504394531,297.30047607421875,285.1529846191406,1.0,0.5794668793678284,0.921593189239502,0.921593189239502,1.0,1.0,-3.036867380142212,1.3981366157531738,1.638730764389038,0.7133280634880066,0.9076080322265624,0.9076080322265624,0.0,161.10891723632812,172.0,41773.62109375,0.0,2426.812255859375,1.0,280.95770263671875,283.6831359863281,290.9833374023437,293.6867370605469,293.1499938964844,293.1499938964844,280.6499938964844,35697.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970832586288452,1.0,0.0,0.0,3.667508840560913,3.6675329208374015,8.975023888524447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.65625,0.0,1550.4576416015625,1895.4371337890625,0.0,4048.53857421875,0.90897935628891,1.0,0.0,3.0,1.0,0.0
12145380,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8750196695327759,0.4427200257778168,0.4010950624942779,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9647170305252076,0.5826308131217957,0.5529457926750183,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8480581641197205,0.4032072126865387,0.2837366461753845,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.786698579788208,0.3183736205101013,0.3048724830150604,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.6946811079978943,0.2163190245628357,0.9903446435928344,284.9256896972656,284.95001220703125,300.4314880371094,287.8478088378906,298.731201171875,297.2839050292969,284.9239501953125,1.0,0.5826338529586792,0.9212507009506226,0.9212507009506226,1.0,1.0,-3.04140853881836,1.4002598524093628,1.641148567199707,0.7147424817085266,0.9053921103477478,0.9053921103477478,0.0,165.59957885742188,175.0,42509.01171875,0.0,2458.525390625,1.0,280.6580505371094,283.42889404296875,290.9198303222656,293.69189453125,293.1499938964844,293.1499938964844,280.3500061035156,35919.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887434840202332,1.0,0.0,0.0,3.671282768249512,3.67130708694458,8.993504820864473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.4736328125,0.0,1556.3697509765625,1895.4371337890625,0.0,4204.25,0.9099655747413636,1.0,0.0,3.0,1.0,0.0
12145440,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8750196695327759,0.4427200257778168,0.4010950624942779,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9647170305252076,0.5826308131217957,0.5529457926750183,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8480581641197205,0.4032072126865387,0.2837366461753845,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.786698579788208,0.3183736205101013,0.3048724830150604,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.6946811079978943,0.2163190245628357,0.9903446435928344,284.9256896972656,284.95001220703125,300.4314880371094,287.8478088378906,298.731201171875,297.2839050292969,284.9239501953125,1.0,0.5826338529586792,0.9212507009506226,0.9212507009506226,1.0,1.0,-3.04140853881836,1.4002598524093628,1.641148567199707,0.7147424817085266,0.9053921103477478,0.9053921103477478,0.0,165.59957885742188,175.0,42509.01171875,0.0,2458.525390625,1.0,280.6580505371094,283.42889404296875,290.9198303222656,293.69189453125,293.1499938964844,293.1499938964844,280.3500061035156,35919.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887434840202332,1.0,0.0,0.0,3.671282768249512,3.67130708694458,8.993504820864473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.4736328125,0.0,1556.3697509765625,1895.4371337890625,0.0,4204.25,0.9099655747413636,1.0,0.0,3.0,1.0,0.0
12145500,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.8709785342216492,0.4412841200828552,0.4000383615493774,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.9610837697982788,0.5824038982391357,0.5529862642288208,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75408935546875,0.8457800149917603,0.4040769338607788,0.2844972014427185,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.783764660358429,0.3182145357131958,0.3049252033233642,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.6918495893478394,0.2160339951515197,0.9899646043777466,284.7535095214844,284.95001220703125,300.4281311035156,287.8172302246094,298.7238464355469,297.2733154296875,284.7434997558594,1.0,0.583890438079834,0.9210794568061828,0.9210794568061828,1.0,1.0,-3.0407114028930664,1.3998868465423584,1.640824556350708,0.7146426439285278,0.9024110436439514,0.9024110436439514,0.0,167.9348602294922,175.0,43130.1875,0.0,2469.3359375,1.0,280.40069580078125,283.23052978515625,290.90283203125,293.7723693847656,293.1499938964844,293.1499938964844,280.3500061035156,36073.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980072379112244,1.0,0.0,0.0,3.669494390487671,3.66951847076416,8.984744681583834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.90869140625,0.0,1555.5186767578125,1895.4371337890625,0.0,4283.1767578125,0.9096269607543944,1.0,0.0,3.0,1.0,0.0
12145560,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.8666081428527832,0.4396706521511078,0.3987049758434295,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.956978440284729,0.5819444060325623,0.5527026057243347,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929931640625,0.8431930541992188,0.404781311750412,0.2850795984268188,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.780500590801239,0.3178831040859222,0.3047595918178558,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.6886595487594604,0.2155860215425491,0.9886857271194458,284.6929016113281,284.95001220703125,300.4245300292969,287.7875061035156,298.71563720703125,297.2613220214844,284.69110107421875,1.0,0.584907054901123,0.9209120273590088,0.9209120273590088,1.0,1.0,-3.037734270095825,1.3984085321426392,1.639325737953186,0.7139384150505066,0.9000362753868103,0.9000362753868103,0.0,170.361083984375,178.0,43124.3046875,0.0,2476.348876953125,1.0,280.3580017089844,283.1739501953125,290.8404846191406,293.6521911621094,293.1499938964844,293.1499938964844,280.04998779296875,36204.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6645162105560303,3.664540529251098,8.960383297562657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.40673828125,0.0,1550.9180908203125,1895.4371337890625,0.0,4300.0,0.9086410403251648,1.0,0.0,3.0,1.0,0.0
12145620,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46160888671875,0.8583922982215881,0.4362082481384277,0.3958801627159118,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613952636719,0.9489200115203856,0.580633819103241,0.5518056750297546,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.461669921875,0.8383841514587402,0.4059388935565948,0.2860888242721557,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4619445800781,0.7742566466331482,0.316937506198883,0.3041568398475647,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625549316406,0.6824038028717041,0.2144129872322082,0.9847793579101562,284.4615783691406,284.95001220703125,300.4166564941406,287.7307434082031,298.6986694335937,297.2372131347656,284.4598693847656,1.0,0.5864225625991821,0.9205772280693054,0.9205772280693054,1.0,1.0,-3.029057264328003,1.3941377401351929,1.63491952419281,0.7117798328399658,0.8916032314300537,0.8916032314300537,0.0,174.89474487304688,181.0,43654.55859375,0.0,2483.59033203125,1.0,280.05816650390625,282.9232788085937,290.8013000488281,293.6368103027344,293.1499938964844,293.1499938964844,280.3500061035156,36535.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645500898361206,3.645524740219116,8.867632459441666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.33740234375,0.0,1532.171630859375,1895.4371337890625,0.0,4300.0,0.90461403131485,1.0,0.0,3.0,1.0,0.0
12145680,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46160888671875,0.8583922982215881,0.4362082481384277,0.3958801627159118,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613952636719,0.9489200115203856,0.580633819103241,0.5518056750297546,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.461669921875,0.8383841514587402,0.4059388935565948,0.2860888242721557,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4619445800781,0.7742566466331482,0.316937506198883,0.3041568398475647,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625549316406,0.6824038028717041,0.2144129872322082,0.9847793579101562,284.4615783691406,284.95001220703125,300.4166564941406,287.7307434082031,298.6986694335937,297.2372131347656,284.4598693847656,1.0,0.5864225625991821,0.9205772280693054,0.9205772280693054,1.0,1.0,-3.029057264328003,1.3941377401351929,1.63491952419281,0.7117798328399658,0.8916032314300537,0.8916032314300537,0.0,174.89474487304688,181.0,43654.55859375,0.0,2483.59033203125,1.0,280.05816650390625,282.9232788085937,290.8013000488281,293.6368103027344,293.1499938964844,293.1499938964844,280.3500061035156,36535.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645500898361206,3.645524740219116,8.867632459441666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.33740234375,0.0,1532.171630859375,1895.4371337890625,0.0,4300.0,0.90461403131485,1.0,0.0,3.0,1.0,0.0
12145740,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.8534895777702332,0.4350402951240539,0.3942606449127197,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.9441850781440736,0.5812561511993408,0.5518432855606079,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.836355984210968,0.4087576866149902,0.2877287864685058,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.7706628441810608,0.3171272873878479,0.3040519654750824,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6785305142402649,0.2140394449234008,0.982244312763214,284.67138671875,284.95001220703125,300.4078674316406,287.677978515625,298.6922302246094,297.2328491210937,284.67340087890625,1.0,0.5878207683563232,0.9202424883842468,0.9202424883842468,1.0,1.0,-3.025937080383301,1.392614245414734,1.6333227157592771,0.7108559608459473,0.8895708322525024,0.8895708322525024,0.0,177.8960723876953,184.0,42887.61328125,0.0,2493.27197265625,1.0,280.3420715332031,283.1630554199219,290.65252685546875,293.3689880371094,293.1499938964844,293.1499938964844,280.6499938964844,36430.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942044615745544,1.0,0.0,0.0,3.628450632095337,3.628474473953247,8.784878104961535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.9501953125,0.0,1512.52587890625,1895.4371337890625,0.0,4250.91845703125,0.9007723927497864,1.0,0.0,3.0,1.0,0.0
12145800,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.8534895777702332,0.4350402951240539,0.3942606449127197,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.9441850781440736,0.5812561511993408,0.5518432855606079,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.836355984210968,0.4087576866149902,0.2877287864685058,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.7706628441810608,0.3171272873878479,0.3040519654750824,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6785305142402649,0.2140394449234008,0.982244312763214,284.67138671875,284.95001220703125,300.4078674316406,287.677978515625,298.6922302246094,297.2328491210937,284.67340087890625,1.0,0.5878207683563232,0.9202424883842468,0.9202424883842468,1.0,1.0,-3.025937080383301,1.392614245414734,1.6333227157592771,0.7108559608459473,0.8895708322525024,0.8895708322525024,0.0,177.8960723876953,184.0,42887.61328125,0.0,2493.27197265625,1.0,280.3420715332031,283.1630554199219,290.65252685546875,293.3689880371094,293.1499938964844,293.1499938964844,280.6499938964844,36430.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942044615745544,1.0,0.0,0.0,3.628450632095337,3.628474473953247,8.784878104961535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.9501953125,0.0,1512.52587890625,1895.4371337890625,0.0,4250.91845703125,0.9007723927497864,1.0,0.0,3.0,1.0,0.0
12145860,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8525564074516296,0.4357591569423675,0.3946165740489959,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9440321922302246,0.5839024186134338,0.55396968126297,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8378266096115112,0.4131535291671753,0.2905862033367157,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7705742120742798,0.3186429142951965,0.3052502274513244,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.67807537317276,0.2147686183452606,0.9845879673957824,284.9132385253906,284.95001220703125,300.3981628417969,287.6297607421875,298.6950988769531,297.2458801269531,284.9156188964844,1.0,0.5900567173957825,0.9199508428573608,0.9199508428573608,1.0,1.0,-3.036602258682251,1.3977805376052856,1.6388218402862549,0.7135835886001587,0.8910539150238037,0.8910539150238037,0.0,179.33111572265625,187.0,42296.59375,0.0,2520.7177734375,1.0,280.6415710449219,283.4291381835937,290.5890197753906,293.2419128417969,293.1499938964844,293.1499938964844,280.95001220703125,36181.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825183153152466,1.0,0.0,0.0,3.620806455612183,3.6208300590515137,8.74790146099258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.6416015625,0.0,1502.27783203125,1895.4371337890625,0.0,4150.5751953125,0.8989030718803406,1.0,0.0,3.0,1.0,0.0
12145920,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8525564074516296,0.4357591569423675,0.3946165740489959,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9440321922302246,0.5839024186134338,0.55396968126297,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8378266096115112,0.4131535291671753,0.2905862033367157,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7705742120742798,0.3186429142951965,0.3052502274513244,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.67807537317276,0.2147686183452606,0.9845879673957824,284.9132385253906,284.95001220703125,300.3981628417969,287.6297607421875,298.6950988769531,297.2458801269531,284.9156188964844,1.0,0.5900567173957825,0.9199508428573608,0.9199508428573608,1.0,1.0,-3.036602258682251,1.3977805376052856,1.6388218402862549,0.7135835886001587,0.8910539150238037,0.8910539150238037,0.0,179.33111572265625,187.0,42296.59375,0.0,2520.7177734375,1.0,280.6415710449219,283.4291381835937,290.5890197753906,293.2419128417969,293.1499938964844,293.1499938964844,280.95001220703125,36181.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825183153152466,1.0,0.0,0.0,3.620806455612183,3.6208300590515137,8.74790146099258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.6416015625,0.0,1502.27783203125,1895.4371337890625,0.0,4150.5751953125,0.8989030718803406,1.0,0.0,3.0,1.0,0.0
12145980,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8528881072998047,0.4373064935207367,0.3958582580089569,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.945421040058136,0.5875677466392517,0.5572165250778198,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8404717445373535,0.4183477461338043,0.2940836548805237,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.7717612981796265,0.3209052085876465,0.3072447478771209,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.679011881351471,0.2161896675825119,0.9903469681739808,285.1583251953125,284.95001220703125,300.38751220703125,287.5865173339844,298.7015686035156,297.2660217285156,285.1607360839844,1.0,0.5931942462921143,0.9196591973304749,0.9196591973304749,1.0,1.0,-3.0555169582366943,1.406943678855896,1.648573398590088,0.7185047268867493,0.8958356380462646,0.8958356380462646,0.0,180.5501403808593,190.0,41821.4453125,0.0,2562.890869140625,1.0,280.9415283203125,283.6949157714844,290.5567932128906,293.17138671875,293.1499938964844,293.1499938964844,281.25,35871.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737188220024108,1.0,0.0,0.0,3.624727487564087,3.624751091003418,8.766858741182659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.48583984375,0.0,1504.2769775390625,1895.4371337890625,0.0,4073.888916015625,0.8995664119720459,1.0,0.0,3.0,1.0,0.0
12146040,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.8528881072998047,0.4373064935207367,0.3958582580089569,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.945421040058136,0.5875677466392517,0.5572165250778198,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8404717445373535,0.4183477461338043,0.2940836548805237,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578674316406,0.7717612981796265,0.3209052085876465,0.3072447478771209,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.679011881351471,0.2161896675825119,0.9903469681739808,285.1583251953125,284.95001220703125,300.38751220703125,287.5865173339844,298.7015686035156,297.2660217285156,285.1607360839844,1.0,0.5931942462921143,0.9196591973304749,0.9196591973304749,1.0,1.0,-3.0555169582366943,1.406943678855896,1.648573398590088,0.7185047268867493,0.8958356380462646,0.8958356380462646,0.0,180.5501403808593,190.0,41821.4453125,0.0,2562.890869140625,1.0,280.9415283203125,283.6949157714844,290.5567932128906,293.17138671875,293.1499938964844,293.1499938964844,281.25,35871.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737188220024108,1.0,0.0,0.0,3.624727487564087,3.624751091003418,8.766858741182659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.48583984375,0.0,1504.2769775390625,1895.4371337890625,0.0,4073.888916015625,0.8995664119720459,1.0,0.0,3.0,1.0,0.0
12146100,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.8530598878860474,0.4382473826408386,0.3966058492660522,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.946123480796814,0.589605987071991,0.5590276718139648,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33502197265625,0.8418124914169312,0.4211215376853943,0.295946329832077,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.7724102139472961,0.3222008049488067,0.3084015250205993,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.6795945763587952,0.2170615196228027,0.994000256061554,285.33544921875,284.95001220703125,300.3818359375,287.5669250488281,298.70513916015625,297.27691650390625,285.3459167480469,1.0,0.5950427651405334,0.9195134043693542,0.9195134043693542,1.0,1.0,-3.066612482070923,1.412317991256714,1.654294490814209,0.7214006185531616,0.9001256227493286,0.9001256227493286,0.0,181.29917907714844,190.0,41311.81640625,0.0,2588.018310546875,1.0,281.1981201171875,283.895751953125,290.5185546875,293.04559326171875,293.1499938964844,293.1499938964844,281.25,35689.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967966377735138,1.0,0.0,0.0,3.631149291992188,3.631172895431519,8.797949817562767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.63916015625,0.0,1509.9835205078125,1895.4371337890625,0.0,4023.2724609375,0.9009156823158264,1.0,0.0,3.0,1.0,0.0
12146160,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017028808594,0.8535089492797852,0.4393291771411896,0.3975803256034851,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.9471214413642884,0.5917899012565613,0.5610727071762085,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.8434005379676819,0.4240304231643677,0.2979605197906494,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.7733047604560852,0.3236154019832611,0.3097181320190429,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.6804362535476685,0.2180469781160354,0.998300552368164,285.4017333984375,284.95001220703125,300.3759155273437,287.5487365722656,298.70916748046875,297.288818359375,285.40399169921875,1.0,0.5970883965492249,0.9193350672721864,0.9193350672721864,1.0,1.0,-3.0794146060943604,1.4185187816619873,1.660895824432373,0.7247340083122253,0.9038552641868592,0.9038552641868592,0.0,182.0152130126953,193.0,41415.96484375,0.0,2616.42822265625,1.0,281.24169921875,283.95654296875,290.5306701660156,293.1172180175781,293.1499938964844,293.1499938964844,280.95001220703125,35541.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967432975769043,1.0,0.0,0.0,3.640992641448975,3.6410164833068848,8.845714205563127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.74609375,0.0,1519.7464599609375,1895.4371337890625,0.0,4018.560546875,0.902973771095276,1.0,0.0,3.0,1.0,0.0
12146220,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8513208627700806,0.4390955567359924,0.3981504440307617,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9455435872077942,0.5938758254051208,0.5638311505317688,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8438200950622559,0.4280650317668915,0.3012334406375885,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7725124955177307,0.32516610622406,0.3116824626922607,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.6797852516174316,0.2191222757101059,1.004974365234375,285.2045593261719,284.95001220703125,300.3634338378906,287.51690673828125,298.7044677734375,297.2902526855469,285.203125,1.0,0.6010915637016296,0.9189783334732056,0.9189783334732056,1.0,1.0,-3.0977532863616943,1.4273465871810913,1.6704065799713137,0.7297011017799377,0.9056493043899536,0.9056493043899536,0.0,185.03858947753903,196.0,42324.16796875,0.0,2668.0234375,1.0,280.9577941894531,283.7283020019531,290.5865478515625,293.3094787597656,293.1499938964844,293.1499938964844,280.6499938964844,35632.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862043261528016,1.0,0.0,0.0,3.655576467514038,3.655600309371948,8.916717320062162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.4921875,0.0,1536.6240234375,1895.4371337890625,0.0,4182.41650390625,0.9062634706497192,1.0,0.0,3.0,1.0,0.0
12146280,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8513208627700806,0.4390955567359924,0.3981504440307617,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043762207031,0.9455435872077942,0.5938758254051208,0.5638311505317688,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20458984375,0.8438200950622559,0.4280650317668915,0.3012334406375885,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7725124955177307,0.32516610622406,0.3116824626922607,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.6797852516174316,0.2191222757101059,1.004974365234375,285.2045593261719,284.95001220703125,300.3634338378906,287.51690673828125,298.7044677734375,297.2902526855469,285.203125,1.0,0.6010915637016296,0.9189783334732056,0.9189783334732056,1.0,1.0,-3.0977532863616943,1.4273465871810913,1.6704065799713137,0.7297011017799377,0.9056493043899536,0.9056493043899536,0.0,185.03858947753903,196.0,42324.16796875,0.0,2668.0234375,1.0,280.9577941894531,283.7283020019531,290.5865478515625,293.3094787597656,293.1499938964844,293.1499938964844,280.6499938964844,35632.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862043261528016,1.0,0.0,0.0,3.655576467514038,3.655600309371948,8.916717320062162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.4921875,0.0,1536.6240234375,1895.4371337890625,0.0,4182.41650390625,0.9062634706497192,1.0,0.0,3.0,1.0,0.0
12146340,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8454387187957764,0.4369322657585144,0.3967188596725464,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9393994212150574,0.5937146544456482,0.5642988085746765,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8408268094062805,0.4305111169815063,0.303282082080841,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7683554291725159,0.3253275156021118,0.3122937381267547,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6758803129196167,0.2190760523080825,1.0067375898361206,284.9744873046875,284.95001220703125,300.3500061035156,287.49151611328125,298.6894836425781,297.2738952636719,284.97265625,1.0,0.6042088866233826,0.9186215996742249,0.9186215996742249,1.0,1.0,-3.101924419403076,1.4293127059936523,1.6726117134094238,0.730897068977356,0.9040740728378296,0.9040740728378296,0.0,189.6997985839844,184.0,43062.69140625,0.0,2700.857177734375,1.0,280.6581420898437,283.472412109375,290.56201171875,293.35015869140625,293.1499938964844,293.1499938964844,280.3500061035156,35851.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661873579025269,3.661897659301758,8.947464493758162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.50732421875,0.0,1545.3045654296875,1895.4371337890625,0.0,4300.0,0.9078125953674316,1.0,0.0,3.0,1.0,0.0
