time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146400,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8454387187957764,0.4369322657585144,0.3967188596725464,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9393994212150574,0.5937146544456482,0.5642988085746765,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8408268094062805,0.4305111169815063,0.303282082080841,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7683554291725159,0.3253275156021118,0.3122937381267547,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6758803129196167,0.2190760523080825,1.0067375898361206,284.9744873046875,284.95001220703125,300.3500061035156,287.49151611328125,298.6894836425781,297.2738952636719,284.97265625,1.0,0.6042088866233826,0.9186215996742249,0.9186215996742249,1.0,1.0,-3.101924419403076,1.4293127059936523,1.6726117134094238,0.730897068977356,0.9040740728378296,0.9040740728378296,0.0,189.6997985839844,184.0,43062.69140625,0.0,2700.857177734375,1.0,280.6581420898437,283.472412109375,290.56201171875,293.35015869140625,293.1499938964844,293.1499938964844,280.3500061035156,35851.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661873579025269,3.661897659301758,8.947464493758162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.50732421875,0.0,1545.3045654296875,1895.4371337890625,0.0,4300.0,0.9078125953674316,1.0,0.0,3.0,1.0,0.0
12146460,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8451281785964966,0.4339399039745331,0.3941477537155151,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.9406394958496094,0.5923836827278137,0.5632275938987732,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8433407545089722,0.4322053790092468,0.3045242130756378,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7693240642547607,0.3246836364269256,0.3117970526218414,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.6764584183692932,0.2183195948600769,1.0037894248962402,284.7382202148437,284.95001220703125,300.3360290527344,287.4756164550781,298.671142578125,297.25225830078125,284.7362365722656,1.0,0.6019906997680664,0.9182562232017516,0.9182562232017516,1.0,1.0,-3.0949082374572754,1.4258557558059692,1.6690524816513062,0.7291379570960999,0.8993009924888611,0.8993009924888611,0.0,188.07232666015625,172.0,43650.22265625,0.0,2678.45703125,1.0,280.3581237792969,283.214111328125,290.5641784667969,293.383544921875,293.1499938964844,293.1499938964844,280.6499938964844,36137.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657615184783936,3.657639265060425,8.926666623665369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.45654296875,0.0,1542.6895751953125,1895.4371337890625,0.0,4300.0,0.9070500135421752,1.0,0.0,3.0,1.0,0.0
12146520,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8451281785964966,0.4339399039745331,0.3941477537155151,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.9406394958496094,0.5923836827278137,0.5632275938987732,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73828125,0.8433407545089722,0.4322053790092468,0.3045242130756378,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.7693240642547607,0.3246836364269256,0.3117970526218414,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.6764584183692932,0.2183195948600769,1.0037894248962402,284.7382202148437,284.95001220703125,300.3360290527344,287.4756164550781,298.671142578125,297.25225830078125,284.7362365722656,1.0,0.6019906997680664,0.9182562232017516,0.9182562232017516,1.0,1.0,-3.0949082374572754,1.4258557558059692,1.6690524816513062,0.7291379570960999,0.8993009924888611,0.8993009924888611,0.0,188.07232666015625,172.0,43650.22265625,0.0,2678.45703125,1.0,280.3581237792969,283.214111328125,290.5641784667969,293.383544921875,293.1499938964844,293.1499938964844,280.6499938964844,36137.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657615184783936,3.657639265060425,8.926666623665369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.45654296875,0.0,1542.6895751953125,1895.4371337890625,0.0,4300.0,0.9070500135421752,1.0,0.0,3.0,1.0,0.0
12146580,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8515748381614685,0.4331060945987701,0.3924753069877624,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9502832889556884,0.5929288268089294,0.5627971887588501,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8524442315101624,0.4355309605598449,0.3062226176261902,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7763564586639404,0.3250595927238464,0.3114911019802093,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6824758052825928,0.2182355225086212,1.0007946491241455,284.938232421875,284.95001220703125,300.32183837890625,287.4715881347656,298.66314697265625,297.24951171875,284.93975830078125,1.0,0.5973383784294128,0.9178909063339232,0.9178909063339232,1.0,1.0,-3.0904386043548584,1.423691987991333,1.666746735572815,0.7277832627296448,0.9007691740989684,0.9007691740989684,0.0,181.06695556640625,160.0,42880.10546875,0.0,2632.78466796875,1.0,280.6422424316406,283.4423828125,290.44952392578125,293.152587890625,293.1499938964844,293.1499938964844,280.3500061035156,36023.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953856468200684,1.0,0.0,0.0,3.655829668045044,3.655853748321533,8.917953664422384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.3115234375,0.0,1539.837646484375,1895.4371337890625,0.0,4260.9599609375,0.9066079258918762,1.0,0.0,3.0,1.0,0.0
12146640,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8515748381614685,0.4331060945987701,0.3924753069877624,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9502832889556884,0.5929288268089294,0.5627971887588501,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8524442315101624,0.4355309605598449,0.3062226176261902,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.7763564586639404,0.3250595927238464,0.3114911019802093,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6824758052825928,0.2182355225086212,1.0007946491241455,284.938232421875,284.95001220703125,300.32183837890625,287.4715881347656,298.66314697265625,297.24951171875,284.93975830078125,1.0,0.5973383784294128,0.9178909063339232,0.9178909063339232,1.0,1.0,-3.0904386043548584,1.423691987991333,1.666746735572815,0.7277832627296448,0.9007691740989684,0.9007691740989684,0.0,181.06695556640625,160.0,42880.10546875,0.0,2632.78466796875,1.0,280.6422424316406,283.4423828125,290.44952392578125,293.152587890625,293.1499938964844,293.1499938964844,280.3500061035156,36023.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953856468200684,1.0,0.0,0.0,3.655829668045044,3.655853748321533,8.917953664422384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.3115234375,0.0,1539.837646484375,1895.4371337890625,0.0,4260.9599609375,0.9066079258918762,1.0,0.0,3.0,1.0,0.0
12146700,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8571197390556335,0.4326020181179046,0.3921185433864593,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.9576698541641236,0.5932249426841736,0.5631203651428223,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8593183159828186,0.4371642470359802,0.3073710203170776,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.7820301055908203,0.3253115713596344,0.3116553127765655,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.6874783039093018,0.2182883471250534,1.0004419088363647,284.78765869140625,284.95001220703125,300.314697265625,287.4737243652344,298.6593933105469,297.2486877441406,284.7785949707031,1.0,0.5946868062019348,0.9177082180976868,0.9177082180976868,1.0,1.0,-3.0915560722351074,1.4242130517959597,1.667343020439148,0.7280899882316589,0.8982483744621277,0.8982483744621277,0.0,176.26914978027344,160.0,43517.19921875,0.0,2609.6484375,1.0,280.3985595703125,283.2647705078125,290.510009765625,293.34283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36123.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65358304977417,3.653607130050659,8.906995958568587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.564453125,0.0,1538.0867919921875,1895.4371337890625,0.0,4300.0,0.9061132073402404,1.0,0.0,3.0,1.0,0.0
12146760,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8622922301292419,0.4315768480300903,0.3911909759044647,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.9644222855567932,0.5930045247077942,0.5629082918167114,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8659725785255432,0.4383914768695831,0.3081855773925781,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.787473738193512,0.325276106595993,0.3115396797657013,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.6922614574432373,0.2181402146816253,0.9992560744285583,284.7322998046875,284.95001220703125,300.3074951171875,287.478515625,298.6532592773437,297.2436218261719,284.7307434082031,1.0,0.5916972160339355,0.9175509810447692,0.9175509810447692,1.0,1.0,-3.089606046676636,1.423242688179016,1.6663634777069092,0.7276187539100647,0.8961929678916931,0.8961929678916931,0.0,171.593017578125,148.0,43529.08203125,0.0,2581.22265625,1.0,280.3576965332031,283.2123413085937,290.5186767578125,293.3103332519531,293.1499938964844,293.1499938964844,280.6499938964844,36226.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64841103553772,3.648435115814209,8.881796702553402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.3486328125,0.0,1533.095703125,1895.4371337890625,0.0,4300.0,0.9050614833831788,1.0,0.0,3.0,1.0,0.0
12146820,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8765551447868347,0.4312891066074371,0.3900044560432434,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.98055237531662,0.5941347479820251,0.5630261301994324,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8832616806030273,0.4422353506088257,0.3102096319198608,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8016948103904724,0.3261199593544006,0.3115992546081543,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7047626972198486,0.2184967845678329,0.9977439641952516,284.9386901855469,284.95001220703125,300.29296875,287.4955749511719,298.64874267578125,297.2474670410156,284.9403686523437,1.0,0.5853418111801147,0.9172365665435792,0.9172365665435792,1.0,1.0,-3.088995933532715,1.4229512214660645,1.6660447120666504,0.7272977828979492,0.8977141380310059,0.8977141380310059,0.0,160.7837677001953,136.0,42809.61328125,0.0,2523.09375,1.0,280.64215087890625,283.4458923339844,290.4564514160156,293.1409606933594,293.1499938964844,293.1499938964844,280.95001220703125,36069.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904447793960572,1.0,0.0,0.0,3.644829273223877,3.644853353500366,8.864366236593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.888671875,0.0,1527.9462890625,1895.4371337890625,0.0,4218.8310546875,0.9041849374771118,1.0,0.0,3.0,1.0,0.0
12146880,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8765551447868347,0.4312891066074371,0.3900044560432434,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.98055237531662,0.5941347479820251,0.5630261301994324,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8832616806030273,0.4422353506088257,0.3102096319198608,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.8016948103904724,0.3261199593544006,0.3115992546081543,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7047626972198486,0.2184967845678329,0.9977439641952516,284.9386901855469,284.95001220703125,300.29296875,287.4955749511719,298.64874267578125,297.2474670410156,284.9403686523437,1.0,0.5853418111801147,0.9172365665435792,0.9172365665435792,1.0,1.0,-3.088995933532715,1.4229512214660645,1.6660447120666504,0.7272977828979492,0.8977141380310059,0.8977141380310059,0.0,160.7837677001953,136.0,42809.61328125,0.0,2523.09375,1.0,280.64215087890625,283.4458923339844,290.4564514160156,293.1409606933594,293.1499938964844,293.1499938964844,280.95001220703125,36069.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904447793960572,1.0,0.0,0.0,3.644829273223877,3.644853353500366,8.864366236593924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.888671875,0.0,1527.9462890625,1895.4371337890625,0.0,4218.8310546875,0.9041849374771118,1.0,0.0,3.0,1.0,0.0
12146940,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.8980576992034912,0.4325492680072784,0.390377789735794,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.9990000128746032,0.5969345569610596,0.564096212387085,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9078767895698548,0.4474143385887146,0.3132378160953522,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8211751580238342,0.3280472755432129,0.312684416770935,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7218814492225647,0.219746708869934,1.0000240802764893,285.1722106933594,284.95001220703125,300.2782287597656,287.5219116210937,298.65142822265625,297.26446533203125,285.174072265625,1.0,0.5793017148971558,0.9169221520423888,0.9169221520423888,1.0,1.0,-3.0984554290771484,1.4275133609771729,1.6709421873092651,0.7297574281692505,0.9026033878326416,0.9026033878326416,0.0,148.33493041992188,124.0,42217.421875,0.0,2475.343017578125,1.0,280.9417724609375,283.7019348144531,290.46929931640625,293.0947265625,293.1499938964844,293.1499938964844,280.6499938964844,35810.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976482391357422,1.0,0.0,0.0,3.651100635528565,3.6511244773864746,8.894896268429875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.69287109375,0.0,1532.9727783203125,1895.4371337890625,0.0,4098.07177734375,0.9054161310195924,1.0,0.0,3.0,1.0,0.0
12147000,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17218017578125,0.8980576992034912,0.4325492680072784,0.390377789735794,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.9990000128746032,0.5969345569610596,0.564096212387085,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.9078767895698548,0.4474143385887146,0.3132378160953522,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.8211751580238342,0.3280472755432129,0.312684416770935,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7218814492225647,0.219746708869934,1.0000240802764893,285.1722106933594,284.95001220703125,300.2782287597656,287.5219116210937,298.65142822265625,297.26446533203125,285.174072265625,1.0,0.5793017148971558,0.9169221520423888,0.9169221520423888,1.0,1.0,-3.0984554290771484,1.4275133609771729,1.6709421873092651,0.7297574281692505,0.9026033878326416,0.9026033878326416,0.0,148.33493041992188,124.0,42217.421875,0.0,2475.343017578125,1.0,280.9417724609375,283.7019348144531,290.46929931640625,293.0947265625,293.1499938964844,293.1499938964844,280.6499938964844,35810.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976482391357422,1.0,0.0,0.0,3.651100635528565,3.6511244773864746,8.894896268429875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.69287109375,0.0,1532.9727783203125,1895.4371337890625,0.0,4098.07177734375,0.9054161310195924,1.0,0.0,3.0,1.0,0.0
12147060,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9124739170074464,0.4317863583564758,0.3900947272777557,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.6006152629852295,0.5403687357902527,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9268202185630798,0.4510376453399658,0.3159523606300354,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8337201476097107,0.3289971649646759,0.3136833310127258,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7327414155006409,0.220365896821022,1.0027601718902588,284.9491271972656,284.95001220703125,300.2633361816406,287.5566711425781,298.64752197265625,297.2710266113281,284.94647216796875,1.0,0.5714879035949707,0.9165895581245422,0.9165895581245422,1.0,1.0,-3.077409744262696,1.417211413383484,1.660198450088501,0.7245093584060669,0.9008293747901917,0.9008293747901917,0.0,140.053955078125,112.0,42685.58984375,0.0,2392.158935546875,1.0,280.6578063964844,283.45458984375,290.589599609375,293.32647705078125,293.1499938964844,293.1499938964844,280.3500061035156,35959.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878163933753968,1.0,0.0,0.0,3.6537158489227295,3.6537399291992174,8.9076439735436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.37109375,0.0,1537.0008544921875,1895.4371337890625,0.0,4196.2880859375,0.9060659408569336,1.0,0.0,3.0,1.0,0.0
12147120,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9124739170074464,0.4317863583564758,0.3900947272777557,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.6006152629852295,0.5403687357902527,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9268202185630798,0.4510376453399658,0.3159523606300354,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8337201476097107,0.3289971649646759,0.3136833310127258,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7327414155006409,0.220365896821022,1.0027601718902588,284.9491271972656,284.95001220703125,300.2633361816406,287.5566711425781,298.64752197265625,297.2710266113281,284.94647216796875,1.0,0.5714879035949707,0.9165895581245422,0.9165895581245422,1.0,1.0,-3.077409744262696,1.417211413383484,1.660198450088501,0.7245093584060669,0.9008293747901917,0.9008293747901917,0.0,140.053955078125,112.0,42685.58984375,0.0,2392.158935546875,1.0,280.6578063964844,283.45458984375,290.589599609375,293.32647705078125,293.1499938964844,293.1499938964844,280.3500061035156,35959.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878163933753968,1.0,0.0,0.0,3.6537158489227295,3.6537399291992174,8.9076439735436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.37109375,0.0,1537.0008544921875,1895.4371337890625,0.0,4196.2880859375,0.9060659408569336,1.0,0.0,3.0,1.0,0.0
12147180,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9271098375320436,0.4291944205760956,0.3878312706947326,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.9990000128746032,0.6058794260025024,0.51548832654953,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.9454509019851683,0.4531007707118988,0.3173957467079162,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.845912754535675,0.3286608159542084,0.3133525848388672,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.7430598735809326,0.2199414521455764,1.000606894493103,284.693359375,284.95001220703125,300.24822998046875,287.5989990234375,298.6409912109375,297.2732238769531,284.6904296875,1.0,0.5618807673454285,0.9162570238113404,0.9162570238113404,1.0,1.0,-3.043470621109009,1.400686502456665,1.6427841186523438,0.715707540512085,0.8953322172164917,0.8953322172164917,0.0,131.67294311523438,115.0,42987.10546875,0.0,2286.20556640625,1.0,280.35821533203125,283.1810607910156,290.62921142578125,293.4078674316406,293.1499938964844,293.1499938964844,280.6499938964844,36239.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973047971725464,1.0,0.0,0.0,3.6457579135894775,3.645781755447388,8.868883014656603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.34375,0.0,1530.2415771484375,1895.4371337890625,0.0,4277.23291015625,0.904468595981598,1.0,0.0,3.0,1.0,0.0
12147240,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9271098375320436,0.4291944205760956,0.3878312706947326,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6931457519531,0.9990000128746032,0.6058794260025024,0.51548832654953,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.693359375,0.9454509019851683,0.4531007707118988,0.3173957467079162,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.845912754535675,0.3286608159542084,0.3133525848388672,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.7430598735809326,0.2199414521455764,1.000606894493103,284.693359375,284.95001220703125,300.24822998046875,287.5989990234375,298.6409912109375,297.2732238769531,284.6904296875,1.0,0.5618807673454285,0.9162570238113404,0.9162570238113404,1.0,1.0,-3.043470621109009,1.400686502456665,1.6427841186523438,0.715707540512085,0.8953322172164917,0.8953322172164917,0.0,131.67294311523438,115.0,42987.10546875,0.0,2286.20556640625,1.0,280.35821533203125,283.1810607910156,290.62921142578125,293.4078674316406,293.1499938964844,293.1499938964844,280.6499938964844,36239.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973047971725464,1.0,0.0,0.0,3.6457579135894775,3.645781755447388,8.868883014656603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.34375,0.0,1530.2415771484375,1895.4371337890625,0.0,4277.23291015625,0.904468595981598,1.0,0.0,3.0,1.0,0.0
12147300,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.9321290254592896,0.4284659624099731,0.3867037892341614,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.6094188690185547,0.5069124102592468,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.952122449874878,0.4545553624629974,0.3180960416793823,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.850244402885437,0.3286839723587036,0.3130868673324585,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.7466354966163635,0.219828799366951,0.9990328550338744,284.8326721191406,284.95001220703125,300.2406311035156,287.6227111816406,298.6426696777344,297.2831420898437,284.8413391113281,1.0,0.558709442615509,0.916090726852417,0.916090726852417,1.0,1.0,-3.030415773391724,1.3943815231323242,1.63603413105011,0.7120633721351624,0.8958681225776672,0.8958681225776672,0.0,128.7947998046875,115.0,42201.89453125,0.0,2247.816162109375,1.0,280.6012268066406,283.351806640625,290.5650329589844,293.1864624023437,293.1499938964844,293.1499938964844,280.6499938964844,36188.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986922562122345,1.0,0.0,0.0,3.641818046569824,3.6418421268463135,8.849725077197945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.45947265625,0.0,1525.4884033203125,1895.4371337890625,0.0,4188.6005859375,0.9036206007003784,1.0,0.0,3.0,1.0,0.0
12147360,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9371378421783448,0.4284222424030304,0.3863605260848999,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.6134622693061829,0.4995002746582031,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9584548473358154,0.4565755724906921,0.3192896544933319,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8544623255729675,0.3291124701499939,0.3132588267326355,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7501360177993774,0.2200297713279724,0.9989728927612304,284.8827819824219,284.95001220703125,300.23297119140625,287.64801025390625,298.6485290527344,297.3007507324219,284.88397216796875,1.0,0.556382417678833,0.9159693717956544,0.9159693717956544,1.0,1.0,-3.0226528644561768,1.3906264305114746,1.632026433944702,0.7099109888076782,0.8959711790084839,0.8959711790084839,0.0,126.48501586914062,133.0,42069.46484375,0.0,2222.046875,1.0,280.6422424316406,283.40155029296875,290.58111572265625,293.2204284667969,293.1499938964844,293.1499938964844,280.95001220703125,36121.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792981147766112,1.0,0.0,0.0,3.6402587890625,3.64028263092041,8.842148417897988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.62109375,0.0,1523.2652587890625,1895.4371337890625,0.0,4122.619140625,0.9031943082809448,1.0,0.0,3.0,1.0,0.0
12147420,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.9364970326423644,0.4294449090957641,0.3869709372520447,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9990000128746032,0.621218204498291,0.5011776685714722,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9607627391815186,0.4616152942180633,0.3225711286067962,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8547214865684509,0.3307974636554718,0.3146038055419922,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7502959966659546,0.2211498767137527,1.0029951333999634,285.12017822265625,284.95001220703125,300.2174987792969,287.702880859375,298.6627197265625,297.33941650390625,285.1227722167969,1.0,0.5593408942222595,0.915726602077484,0.915726602077484,1.0,1.0,-3.035757780075073,1.3970674276351929,1.6386903524398804,0.7128832340240479,0.9001606702804565,0.9001606702804565,0.0,127.42697143554688,151.0,41539.86328125,0.0,2250.3486328125,1.0,280.94171142578125,283.6618347167969,290.6288757324219,293.2033386230469,293.1499938964844,293.1499938964844,281.25,35873.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608038663864136,1.0,0.0,0.0,3.6440718173980713,3.644095659255981,8.860681646183366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.60546875,0.0,1525.6378173828125,1895.4371337890625,0.0,3959.748291015625,0.9038878083229064,1.0,0.0,3.0,1.0,0.0
12147480,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.9364970326423644,0.4294449090957641,0.3869709372520447,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.120361328125,0.9990000128746032,0.621218204498291,0.5011776685714722,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9607627391815186,0.4616152942180633,0.3225711286067962,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8547214865684509,0.3307974636554718,0.3146038055419922,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7502959966659546,0.2211498767137527,1.0029951333999634,285.12017822265625,284.95001220703125,300.2174987792969,287.702880859375,298.6627197265625,297.33941650390625,285.1227722167969,1.0,0.5593408942222595,0.915726602077484,0.915726602077484,1.0,1.0,-3.035757780075073,1.3970674276351929,1.6386903524398804,0.7128832340240479,0.9001606702804565,0.9001606702804565,0.0,127.42697143554688,151.0,41539.86328125,0.0,2250.3486328125,1.0,280.94171142578125,283.6618347167969,290.6288757324219,293.2033386230469,293.1499938964844,293.1499938964844,281.25,35873.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608038663864136,1.0,0.0,0.0,3.6440718173980713,3.644095659255981,8.860681646183366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.60546875,0.0,1525.6378173828125,1895.4371337890625,0.0,3959.748291015625,0.9038878083229064,1.0,0.0,3.0,1.0,0.0
12147540,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.9269740581512452,0.431326150894165,0.388641357421875,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.9990000128746032,0.6267256736755371,0.5167591571807861,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.9546297192573548,0.4674863517284393,0.3266358375549316,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8482949137687683,0.3332247734069824,0.3168982863426208,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7449259161949158,0.222926840186119,1.0110915899276731,285.3753662109375,284.95001220703125,300.20184326171875,287.7627258300781,298.67071533203125,297.3658142089844,285.3783874511719,1.0,0.5681938529014587,0.9154838919639589,0.9154838919639589,1.0,1.0,-3.073853015899658,1.415592908859253,1.6582601070404053,0.7225914597511292,0.9078963994979858,0.9078963994979858,0.0,133.17922973632812,169.0,41285.44921875,0.0,2349.6171875,1.0,281.2417907714844,283.9335327148437,290.7120666503906,293.2597961425781,293.1499938964844,293.1499938964844,280.95001220703125,35565.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477097988128662,1.0,0.0,0.0,3.659379720687866,3.659403800964356,8.935282380662102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.69384765625,0.0,1540.366455078125,1895.4371337890625,0.0,3842.30712890625,0.9071059226989746,1.0,0.0,3.0,1.0,0.0
12147600,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.9269740581512452,0.431326150894165,0.388641357421875,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.9990000128746032,0.6267256736755371,0.5167591571807861,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.9546297192573548,0.4674863517284393,0.3266358375549316,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8482949137687683,0.3332247734069824,0.3168982863426208,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7449259161949158,0.222926840186119,1.0110915899276731,285.3753662109375,284.95001220703125,300.20184326171875,287.7627258300781,298.67071533203125,297.3658142089844,285.3783874511719,1.0,0.5681938529014587,0.9154838919639589,0.9154838919639589,1.0,1.0,-3.073853015899658,1.415592908859253,1.6582601070404053,0.7225914597511292,0.9078963994979858,0.9078963994979858,0.0,133.17922973632812,169.0,41285.44921875,0.0,2349.6171875,1.0,281.2417907714844,283.9335327148437,290.7120666503906,293.2597961425781,293.1499938964844,293.1499938964844,280.95001220703125,35565.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477097988128662,1.0,0.0,0.0,3.659379720687866,3.659403800964356,8.935282380662102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.69384765625,0.0,1540.366455078125,1895.4371337890625,0.0,3842.30712890625,0.9071059226989746,1.0,0.0,3.0,1.0,0.0
12147660,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.9182032942771912,0.4315640032291412,0.3894577324390411,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.9990000128746032,0.6277622580528259,0.5306870341300964,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.9477384090423584,0.4701297283172607,0.3288720548152923,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.8422675132751465,0.3342193365097046,0.318237155675888,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.7398730516433716,0.2236899584531784,1.016064167022705,285.2296447753906,284.95001220703125,300.1929931640625,287.798095703125,298.6662292480469,297.364013671875,285.22381591796875,1.0,0.5750169157981873,0.9152840375900269,0.9152840375900269,1.0,1.0,-3.101851224899292,1.4291733503341677,1.6726778745651243,0.729846179485321,0.9086351990699768,0.9086351990699768,0.0,138.2110595703125,169.0,42241.09765625,0.0,2428.279052734375,1.0,280.9887390136719,283.7552490234375,290.8476257324219,293.5552673339844,293.1499938964844,293.1499938964844,280.95001220703125,35610.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582302570343018,1.0,0.0,0.0,3.6679935455322266,3.668017625808716,8.977396532827697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.9619140625,0.0,1550.353271484375,1895.4371337890625,0.0,3936.794677734375,0.9090070724487304,1.0,0.0,3.0,1.0,0.0
12147720,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022705078125,0.909182071685791,0.4311851263046264,0.3894467353820801,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.9990000128746032,0.6272048950195312,0.54474276304245,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2022399902344,0.9398699998855592,0.4717294573783874,0.3302144408226013,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8359353542327881,0.3346365094184875,0.31892129778862,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.7344932556152344,0.2239954173564911,1.018729567527771,285.2022399902344,284.95001220703125,300.1860046386719,287.8266906738281,298.65704345703125,297.3520812988281,285.2023010253906,1.0,0.5809781551361084,0.9151269793510436,0.9151269793510436,1.0,1.0,-3.124375820159912,1.4400910139083862,1.684284806251526,0.7356985807418823,0.9097987413406372,0.9097987413406372,0.0,143.17166137695312,172.0,42515.515625,0.0,2497.384033203125,1.0,280.9576721191406,283.7254333496094,290.8820495605469,293.58349609375,293.1499938964844,293.1499938964844,280.6499938964844,35643.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637309312820436,1.0,0.0,0.0,3.673373937606812,3.67339825630188,9.003753689285077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.3515625,0.0,1556.6466064453125,1895.4371337890625,0.0,3985.7734375,0.9102609157562256,1.0,0.0,3.0,1.0,0.0
12147780,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8938958644866943,0.4292382895946502,0.388304203748703,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.622805118560791,0.5702006816864014,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9258376359939576,0.4743728637695312,0.3324888348579407,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8246580958366394,0.3347157835960388,0.3195666670799255,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7246920466423035,0.2238979339599609,1.0209120512008667,284.99774169921875,284.95001220703125,300.1700134277344,287.8939819335937,298.6262512207031,297.307373046875,284.9969787597656,1.0,0.5905452370643616,0.9147700667381288,0.9147700667381288,1.0,1.0,-3.1597704887390137,1.4571726322174072,1.7025978565216064,0.7451459169387817,0.908710479736328,0.908710479736328,0.0,152.236328125,175.0,43570.890625,0.0,2614.6767578125,1.0,280.6579895019531,283.4900207519531,290.9576110839844,293.75201416015625,293.1499938964844,293.1499938964844,280.3500061035156,35834.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980134129524231,1.0,0.0,0.0,3.680219173431397,3.680243492126465,9.037341328621552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.947265625,0.0,1565.799072265625,1895.4371337890625,0.0,4129.88916015625,0.9119129180908204,1.0,0.0,3.0,1.0,0.0
12147840,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8938958644866943,0.4292382895946502,0.388304203748703,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.622805118560791,0.5702006816864014,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.9258376359939576,0.4743728637695312,0.3324888348579407,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8246580958366394,0.3347157835960388,0.3195666670799255,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7246920466423035,0.2238979339599609,1.0209120512008667,284.99774169921875,284.95001220703125,300.1700134277344,287.8939819335937,298.6262512207031,297.307373046875,284.9969787597656,1.0,0.5905452370643616,0.9147700667381288,0.9147700667381288,1.0,1.0,-3.1597704887390137,1.4571726322174072,1.7025978565216064,0.7451459169387817,0.908710479736328,0.908710479736328,0.0,152.236328125,175.0,43570.890625,0.0,2614.6767578125,1.0,280.6579895019531,283.4900207519531,290.9576110839844,293.75201416015625,293.1499938964844,293.1499938964844,280.3500061035156,35834.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980134129524231,1.0,0.0,0.0,3.680219173431397,3.680243492126465,9.037341328621552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.947265625,0.0,1565.799072265625,1895.4371337890625,0.0,4129.88916015625,0.9119129180908204,1.0,0.0,3.0,1.0,0.0
12147900,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8872818946838379,0.4279496371746063,0.387417733669281,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.9990000128746032,0.6196160316467285,0.5813515186309814,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9198623299598694,0.4753819406032562,0.3333871066570282,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8196882605552673,0.3344543576240539,0.3195675909519195,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7202313542366028,0.2235575765371322,1.020505666732788,284.835205078125,284.95001220703125,300.16192626953125,287.9286193847656,298.6099853515625,297.2836608886719,284.8265991210937,1.0,0.5944544672966003,0.9145916104316713,0.9145916104316713,1.0,1.0,-3.1727099418640137,1.4634201526641846,1.709289789199829,0.7485523819923401,0.9063676595687866,0.9063676595687866,0.0,156.21075439453125,175.0,44343.7109375,0.0,2661.74951171875,1.0,280.40045166015625,283.29962158203125,291.0072937011719,293.9103698730469,293.1499938964844,293.1499938964844,280.3500061035156,35972.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887966513633728,1.0,0.0,0.0,3.6804044246673584,3.6804287433624254,9.038250254889136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.0107421875,0.0,1567.0491943359375,1895.4371337890625,0.0,4204.7060546875,0.912005603313446,1.0,0.0,3.0,1.0,0.0
12147960,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8786357641220093,0.4264600872993469,0.3862966299057007,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820129394531,0.9954959750175476,0.6160017251968384,0.5854519605636597,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.9116220474243164,0.4761905074119568,0.3341160416603088,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8128476142883301,0.3339967131614685,0.3193865418434143,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7140265107154846,0.2230360805988311,1.019372820854187,284.7822265625,284.95001220703125,300.15380859375,287.9637451171875,298.59454345703125,297.2618713378906,284.7802734375,1.0,0.5974745154380798,0.9143678545951844,0.9143678545951844,1.0,1.0,-3.1755166053771973,1.4646819829940796,1.7108346223831177,0.7496317028999329,0.9046717882156372,0.9046717882156372,0.0,161.13829040527344,178.0,44405.54296875,0.0,2694.10009765625,1.0,280.35791015625,283.24737548828125,291.0075378417969,293.86383056640625,293.1499938964844,293.1499938964844,280.04998779296875,36086.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916542768478394,1.0,0.0,0.0,3.67775821685791,3.6777825355529785,9.025258123074308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.56640625,0.0,1564.923583984375,1895.4371337890625,0.0,4229.1748046875,0.9115270376205444,1.0,0.0,3.0,1.0,0.0
12148020,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447998046875,0.8621110916137695,0.4230566024780273,0.3837622702121734,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445251464844,0.979506254196167,0.6103786826133728,0.580086886882782,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8968137502670288,0.4773759543895721,0.3353282511234283,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.7986716628074646,0.3326767385005951,0.3186642527580261,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.700851559638977,0.2216475009918213,1.015547752380371,284.5447082519531,284.95001220703125,300.1374206542969,288.03515625,298.5707397460937,297.23223876953125,284.5428161621094,1.0,0.6009681820869446,0.9139203429222108,0.9139203429222108,1.0,1.0,-3.162123918533325,1.4581516981124878,1.7039722204208374,0.7461029887199402,0.8972976207733154,0.8972976207733154,0.0,170.5861053466797,181.0,44900.85546875,0.0,2718.27978515625,1.0,280.0580444335937,282.9906311035156,291.0565185546875,293.9488830566406,293.1499938964844,293.1499938964844,280.3500061035156,36403.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985336661338806,1.0,0.0,0.0,3.6636791229248047,3.663703203201294,8.956290002970491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.47509765625,0.0,1551.46923828125,1895.4371337890625,0.0,4287.62646484375,0.9085867404937744,1.0,0.0,3.0,1.0,0.0
12148080,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447998046875,0.8621110916137695,0.4230566024780273,0.3837622702121734,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5445251464844,0.979506254196167,0.6103786826133728,0.580086886882782,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5447082519531,0.8968137502670288,0.4773759543895721,0.3353282511234283,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54510498046875,0.7986716628074646,0.3326767385005951,0.3186642527580261,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5457763671875,0.700851559638977,0.2216475009918213,1.015547752380371,284.5447082519531,284.95001220703125,300.1374206542969,288.03515625,298.5707397460937,297.23223876953125,284.5428161621094,1.0,0.6009681820869446,0.9139203429222108,0.9139203429222108,1.0,1.0,-3.162123918533325,1.4581516981124878,1.7039722204208374,0.7461029887199402,0.8972976207733154,0.8972976207733154,0.0,170.5861053466797,181.0,44900.85546875,0.0,2718.27978515625,1.0,280.0580444335937,282.9906311035156,291.0565185546875,293.9488830566406,293.1499938964844,293.1499938964844,280.3500061035156,36403.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985336661338806,1.0,0.0,0.0,3.6636791229248047,3.663703203201294,8.956290002970491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.47509765625,0.0,1551.46923828125,1895.4371337890625,0.0,4287.62646484375,0.9085867404937744,1.0,0.0,3.0,1.0,0.0
12148140,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.8534444570541382,0.4218049049377441,0.3821988403797149,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.97006493806839,0.6085584163665771,0.5776005387306213,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.8902656435966492,0.4803981781005859,0.337142139673233,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.7910826206207275,0.3325142860412597,0.318320095539093,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.6934752464294434,0.221037358045578,1.0124518871307373,284.7471008300781,284.95001220703125,300.1208190917969,288.107421875,298.5606689453125,297.22772216796875,284.74871826171875,1.0,0.6031858921051025,0.9134728312492372,0.9134728312492372,1.0,1.0,-3.155280828475952,1.4548457860946655,1.7004350423812866,0.7440536022186279,0.8962337970733643,0.8962337970733643,0.0,176.06471252441406,184.0,44068.78125,0.0,2734.113525390625,1.0,280.3422546386719,283.2231750488281,291.0404052734375,293.79815673828125,293.1499938964844,293.1499938964844,280.6499938964844,36302.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804554581642152,1.0,0.0,0.0,3.651478052139282,3.651502132415772,8.896735153030022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4228515625,0.0,1537.078125,1895.4371337890625,0.0,4132.68115234375,0.9058276414871216,1.0,0.0,3.0,1.0,0.0
12148200,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.8534444570541382,0.4218049049377441,0.3821988403797149,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.97006493806839,0.6085584163665771,0.5776005387306213,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.8902656435966492,0.4803981781005859,0.337142139673233,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.7910826206207275,0.3325142860412597,0.318320095539093,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74615478515625,0.6934752464294434,0.221037358045578,1.0124518871307373,284.7471008300781,284.95001220703125,300.1208190917969,288.107421875,298.5606689453125,297.22772216796875,284.74871826171875,1.0,0.6031858921051025,0.9134728312492372,0.9134728312492372,1.0,1.0,-3.155280828475952,1.4548457860946655,1.7004350423812866,0.7440536022186279,0.8962337970733643,0.8962337970733643,0.0,176.06471252441406,184.0,44068.78125,0.0,2734.113525390625,1.0,280.3422546386719,283.2231750488281,291.0404052734375,293.79815673828125,293.1499938964844,293.1499938964844,280.6499938964844,36302.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804554581642152,1.0,0.0,0.0,3.651478052139282,3.651502132415772,8.896735153030022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4228515625,0.0,1537.078125,1895.4371337890625,0.0,4132.68115234375,0.9058276414871216,1.0,0.0,3.0,1.0,0.0
