time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148260,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8507891893386841,0.4223787188529968,0.3824836015701294,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9670066237449646,0.6094843149185181,0.5780462026596069,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8898909091949463,0.4851081967353821,0.3402389585971832,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7890812754631042,0.3337240219116211,0.3192726075649261,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.691313624382019,0.2215609699487686,1.0140786170959473,284.9815368652344,284.95001220703125,300.10406494140625,288.17974853515625,298.5600891113281,297.2405090332031,284.9835510253906,1.0,0.6056947112083435,0.913145899772644,0.913145899772644,1.0,1.0,-3.162970781326294,1.4585814476013184,1.7043893337249756,0.7458680272102356,0.8985859751701355,0.8985859751701355,0.0,178.69825744628906,187.0,43418.32421875,0.0,2763.783447265625,1.0,280.64178466796875,283.4823608398437,291.1100769042969,293.80419921875,293.1499938964844,293.1499938964844,280.95001220703125,36067.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630489349365234,1.0,0.0,0.0,3.648148536682129,3.648172616958618,8.880518294063222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.62744140625,0.0,1531.615966796875,1895.4371337890625,0.0,3979.71728515625,0.9049326181411744,1.0,0.0,3.0,1.0,0.0
12148320,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8507891893386841,0.4223787188529968,0.3824836015701294,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9670066237449646,0.6094843149185181,0.5780462026596069,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8898909091949463,0.4851081967353821,0.3402389585971832,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7890812754631042,0.3337240219116211,0.3192726075649261,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.691313624382019,0.2215609699487686,1.0140786170959473,284.9815368652344,284.95001220703125,300.10406494140625,288.17974853515625,298.5600891113281,297.2405090332031,284.9835510253906,1.0,0.6056947112083435,0.913145899772644,0.913145899772644,1.0,1.0,-3.162970781326294,1.4585814476013184,1.7043893337249756,0.7458680272102356,0.8985859751701355,0.8985859751701355,0.0,178.69825744628906,187.0,43418.32421875,0.0,2763.783447265625,1.0,280.64178466796875,283.4823608398437,291.1100769042969,293.80419921875,293.1499938964844,293.1499938964844,280.95001220703125,36067.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630489349365234,1.0,0.0,0.0,3.648148536682129,3.648172616958618,8.880518294063222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.62744140625,0.0,1531.615966796875,1895.4371337890625,0.0,3979.71728515625,0.9049326181411744,1.0,0.0,3.0,1.0,0.0
12148380,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.850230872631073,0.4237656891345978,0.3836104869842529,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.966436505317688,0.6116864681243896,0.5799041390419006,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.8917201161384583,0.4906563460826874,0.3439896702766418,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.7892159223556519,0.335707813501358,0.3210254311561584,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.6913207173347473,0.2228133827447891,1.0191683769226074,285.2198791503906,284.95001220703125,300.0871276855469,288.2513427734375,298.5634460449219,297.2604675292969,285.221923828125,1.0,0.6088370680809021,0.912818968296051,0.912818968296051,1.0,1.0,-3.179288625717163,1.4664862155914309,1.7128024101257324,0.7499879002571106,0.9041510224342346,0.9041510224342346,0.0,180.50363159179688,190.0,42887.63671875,0.0,2806.6474609375,1.0,280.9418029785156,283.7419738769531,291.2005310058594,293.8575134277344,293.1499938964844,293.1499938964844,280.6499938964844,35776.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500941634178162,1.0,0.0,0.0,3.6556529998779297,3.655677080154419,8.917091349758266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.74462890625,0.0,1537.7945556640625,1895.4371337890625,0.0,3863.810302734375,0.9064152836799622,1.0,0.0,3.0,1.0,0.0
12148440,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2197570800781,0.850230872631073,0.4237656891345978,0.3836104869842529,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.966436505317688,0.6116864681243896,0.5799041390419006,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21990966796875,0.8917201161384583,0.4906563460826874,0.3439896702766418,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.7892159223556519,0.335707813501358,0.3210254311561584,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.6913207173347473,0.2228133827447891,1.0191683769226074,285.2198791503906,284.95001220703125,300.0871276855469,288.2513427734375,298.5634460449219,297.2604675292969,285.221923828125,1.0,0.6088370680809021,0.912818968296051,0.912818968296051,1.0,1.0,-3.179288625717163,1.4664862155914309,1.7128024101257324,0.7499879002571106,0.9041510224342346,0.9041510224342346,0.0,180.50363159179688,190.0,42887.63671875,0.0,2806.6474609375,1.0,280.9418029785156,283.7419738769531,291.2005310058594,293.8575134277344,293.1499938964844,293.1499938964844,280.6499938964844,35776.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500941634178162,1.0,0.0,0.0,3.6556529998779297,3.655677080154419,8.917091349758266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.74462890625,0.0,1537.7945556640625,1895.4371337890625,0.0,3863.810302734375,0.9064152836799622,1.0,0.0,3.0,1.0,0.0
12148500,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8496081829071045,0.4237908124923706,0.3840673267841339,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.9658325910568236,0.6122161149978638,0.5808320045471191,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8922839164733887,0.492872953414917,0.345819890499115,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7890434861183167,0.3364036381244659,0.3219345510005951,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.6911776661872864,0.2232854962348938,1.022111892700195,285.07452392578125,284.95001220703125,300.0785827636719,288.2865905761719,298.5619812011719,297.2648010253906,285.066162109375,1.0,0.6105630993843079,0.912655472755432,0.912655472755432,1.0,1.0,-3.1877944469451904,1.4705814123153689,1.7172129154205322,0.7522494196891785,0.903594136238098,0.903594136238098,0.0,181.65847778320312,190.0,43633.6640625,0.0,2830.298828125,1.0,280.69842529296875,283.5675048828125,291.3240051269531,294.1358947753906,293.1499938964844,293.1499938964844,280.6499938964844,35825.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585091471672058,1.0,0.0,0.0,3.6593055725097656,3.659329652786255,8.934919151215581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.37109375,0.0,1542.2374267578125,1895.4371337890625,0.0,3939.284912109375,0.9072018265724182,1.0,0.0,3.0,1.0,0.0
12148560,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8473608493804932,0.4231187999248504,0.3837699294090271,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.963470995426178,0.61199551820755,0.5809741020202637,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8911647200584412,0.4944775402545929,0.3471435010433197,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7874186038970947,0.3366467654705047,0.3224065005779266,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6897158622741699,0.2234216332435608,1.0236828327178955,285.0224914550781,284.95001220703125,300.07000732421875,288.3214111328125,298.5568542480469,297.26251220703125,285.0211486816406,1.0,0.6120936870574951,0.9124640822410583,0.9124640822410583,1.0,1.0,-3.191664218902588,1.472424864768982,1.7192392349243164,0.7533122897148132,0.9035080671310424,0.9035080671310424,0.0,183.5609893798828,193.0,43728.6015625,0.0,2848.5927734375,1.0,280.6576232910156,283.51568603515625,291.3650207519531,294.1576843261719,293.1499938964844,293.1499938964844,280.3500061035156,35886.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636555910110474,1.0,0.0,0.0,3.660778284072876,3.660802364349365,8.942112685872416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.00341796875,0.0,1544.3385009765625,1895.4371337890625,0.0,3985.1044921875,0.9076025485992432,1.0,0.0,3.0,1.0,0.0
12148620,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8409366607666016,0.4206977188587188,0.3820861876010895,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9562950134277344,0.6102179884910583,0.5798953771591187,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8868591785430908,0.4966879487037658,0.3490292429924011,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.7822396755218506,0.3362565636634826,0.3224918842315674,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6849097013473511,0.2229681611061096,1.0236058235168457,284.7946472167969,284.95001220703125,300.0526733398437,288.38922119140625,298.5415954589844,297.2491149902344,284.7929382324219,1.0,0.6144846677780151,0.9120813012123108,0.9120813012123108,1.0,1.0,-3.190631866455078,1.4718750715255735,1.718756914138794,0.7530864477157593,0.8995456099510193,0.8995456099510193,0.0,188.18536376953125,196.0,44409.00390625,0.0,2871.63720703125,1.0,280.3581237792969,283.2637939453125,291.4345092773437,294.2957763671875,293.1499938964844,293.1499938964844,280.6499938964844,36117.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761729836463928,1.0,0.0,0.0,3.657192945480346,3.657217025756836,8.924606049731665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.5771484375,0.0,1542.066162109375,1895.4371337890625,0.0,4095.369384765625,0.9069482684135436,1.0,0.0,3.0,1.0,0.0
12148680,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8409366607666016,0.4206977188587188,0.3820861876010895,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9562950134277344,0.6102179884910583,0.5798953771591187,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8868591785430908,0.4966879487037658,0.3490292429924011,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.7822396755218506,0.3362565636634826,0.3224918842315674,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6849097013473511,0.2229681611061096,1.0236058235168457,284.7946472167969,284.95001220703125,300.0526733398437,288.38922119140625,298.5415954589844,297.2491149902344,284.7929382324219,1.0,0.6144846677780151,0.9120813012123108,0.9120813012123108,1.0,1.0,-3.190631866455078,1.4718750715255735,1.718756914138794,0.7530864477157593,0.8995456099510193,0.8995456099510193,0.0,188.18536376953125,196.0,44409.00390625,0.0,2871.63720703125,1.0,280.3581237792969,283.2637939453125,291.4345092773437,294.2957763671875,293.1499938964844,293.1499938964844,280.6499938964844,36117.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761729836463928,1.0,0.0,0.0,3.657192945480346,3.657217025756836,8.924606049731665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.5771484375,0.0,1542.066162109375,1895.4371337890625,0.0,4095.369384765625,0.9069482684135436,1.0,0.0,3.0,1.0,0.0
12148740,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.836415708065033,0.4199937880039215,0.3810023367404938,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9509204626083374,0.6099399328231812,0.579168975353241,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8844891786575317,0.500412106513977,0.3513015508651733,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.778548002243042,0.3366230130195617,0.3226333856582641,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6812888383865356,0.2229349762201309,1.023012399673462,284.9972839355469,284.95001220703125,300.0351867675781,288.4539794921875,298.5341796875,297.2501220703125,284.99884033203125,1.0,0.6164636611938477,0.9116985201835632,0.9116985201835632,1.0,1.0,-3.190629720687866,1.471881628036499,1.7187480926513672,0.7528657913208008,0.9018252491950988,0.9018252491950988,0.0,191.70440673828125,199.0,43678.56640625,0.0,2890.8046875,1.0,280.6422424316406,283.49334716796875,291.40728759765625,294.147216796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622913599014282,1.0,0.0,0.0,3.657320737838745,3.6573448181152335,8.925229053602379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.61328125,0.0,1541.1146240234375,1895.4371337890625,0.0,3972.98486328125,0.9069092869758606,1.0,0.0,3.0,1.0,0.0
12148800,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.836415708065033,0.4199937880039215,0.3810023367404938,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9509204626083374,0.6099399328231812,0.579168975353241,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8844891786575317,0.500412106513977,0.3513015508651733,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.778548002243042,0.3366230130195617,0.3226333856582641,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6812888383865356,0.2229349762201309,1.023012399673462,284.9972839355469,284.95001220703125,300.0351867675781,288.4539794921875,298.5341796875,297.2501220703125,284.99884033203125,1.0,0.6164636611938477,0.9116985201835632,0.9116985201835632,1.0,1.0,-3.190629720687866,1.471881628036499,1.7187480926513672,0.7528657913208008,0.9018252491950988,0.9018252491950988,0.0,191.70440673828125,199.0,43678.56640625,0.0,2890.8046875,1.0,280.6422424316406,283.49334716796875,291.40728759765625,294.147216796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622913599014282,1.0,0.0,0.0,3.657320737838745,3.6573448181152335,8.925229053602379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.61328125,0.0,1541.1146240234375,1895.4371337890625,0.0,3972.98486328125,0.9069092869758606,1.0,0.0,3.0,1.0,0.0
12148860,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8344870805740356,0.4192034006118774,0.3807327449321747,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9486063718795776,0.6095298528671265,0.5792126059532166,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8839762806892395,0.5025013089179993,0.3530557751655578,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.777107834815979,0.336765706539154,0.3230315446853637,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.6798456907272339,0.2228924185037613,1.0237408876419067,284.8226013183594,284.95001220703125,300.0238952636719,288.4935302734375,298.5282592773437,297.248779296875,284.81744384765625,1.0,0.6178675293922424,0.9114705324172974,0.9114705324172974,1.0,1.0,-3.193828821182251,1.473402976989746,1.7204259634017944,0.7537203431129456,0.8991616368293762,0.8991616368293762,0.0,193.52392578125,199.0,44376.12890625,0.0,2907.342529296875,1.0,280.3790588378906,283.2922058105469,291.5191345214844,294.3851623535156,293.1499938964844,293.1499938964844,280.3500061035156,36098.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689617156982422,1.0,0.0,0.0,3.655267238616944,3.6552913188934326,8.915209264159785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.138671875,0.0,1539.7724609375,1895.4371337890625,0.0,4032.056640625,0.9064862728118896,1.0,0.0,3.0,1.0,0.0
12148920,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.832696795463562,0.4184545278549194,0.380190759897232,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.94644957780838,0.6089723706245422,0.5788396596908569,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8829397559165955,0.5034044981002808,0.3537726998329162,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7756723761558533,0.3366490006446838,0.323037177324295,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.6784634590148926,0.2227202653884887,1.023465871810913,284.7944030761719,284.95001220703125,300.0174865722656,288.5150146484375,298.5234680175781,297.2453308105469,284.79296875,1.0,0.6185442209243774,0.9113423228263856,0.9113423228263856,1.0,1.0,-3.193270444869995,1.4731168746948242,1.720153570175171,0.7535839080810547,0.8980929851531982,0.8980929851531982,0.0,194.89561462402344,202.0,44385.9921875,0.0,2913.654296875,1.0,280.3577575683594,283.26519775390625,291.5352478027344,294.3798522949219,293.1499938964844,293.1499938964844,280.6499938964844,36152.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701801538467408,1.0,0.0,0.0,3.652587652206421,3.65261173248291,8.902143235900439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.51904296875,0.0,1537.19384765625,1895.4371337890625,0.0,4042.79541015625,0.9059466123580932,1.0,0.0,3.0,1.0,0.0
12148980,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8293409943580627,0.4180362522602081,0.3794330358505249,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9423145055770874,0.6090127825737,0.5784814357757568,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8817780017852783,0.507452666759491,0.356304258108139,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7730830311775208,0.3372280895709991,0.3233962655067444,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6758615374565125,0.2228591442108154,1.0236138105392456,285.00048828125,284.95001220703125,299.9996337890625,288.5715026855469,298.5177307128906,297.2497253417969,285.00213623046875,1.0,0.6204872727394104,0.9109861254692078,0.9109861254692078,1.0,1.0,-3.1955695152282715,1.4742364883422852,1.721333146095276,0.7539834380149841,0.9004421830177307,0.9004421830177307,0.0,197.8304443359375,205.0,43683.7109375,0.0,2934.4501953125,1.0,280.6422119140625,283.4975891113281,291.5264892578125,294.2649841308594,293.1499938964844,293.1499938964844,280.3500061035156,35987.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571911692619324,1.0,0.0,0.0,3.6521034240722656,3.652127504348755,8.899783097149339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.4375,0.0,1535.41552734375,1895.4371337890625,0.0,3927.508544921875,0.9057552814483644,1.0,0.0,3.0,1.0,0.0
12149040,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8293409943580627,0.4180362522602081,0.3794330358505249,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9423145055770874,0.6090127825737,0.5784814357757568,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8817780017852783,0.507452666759491,0.356304258108139,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7730830311775208,0.3372280895709991,0.3233962655067444,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6758615374565125,0.2228591442108154,1.0236138105392456,285.00048828125,284.95001220703125,299.9996337890625,288.5715026855469,298.5177307128906,297.2497253417969,285.00213623046875,1.0,0.6204872727394104,0.9109861254692078,0.9109861254692078,1.0,1.0,-3.1955695152282715,1.4742364883422852,1.721333146095276,0.7539834380149841,0.9004421830177307,0.9004421830177307,0.0,197.8304443359375,205.0,43683.7109375,0.0,2934.4501953125,1.0,280.6422119140625,283.4975891113281,291.5264892578125,294.2649841308594,293.1499938964844,293.1499938964844,280.3500061035156,35987.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571911692619324,1.0,0.0,0.0,3.6521034240722656,3.652127504348755,8.899783097149339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.4375,0.0,1535.41552734375,1895.4371337890625,0.0,3927.508544921875,0.9057552814483644,1.0,0.0,3.0,1.0,0.0
12149100,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8282620906829834,0.4175954759120941,0.3793782889842987,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.9409862756729126,0.6088693141937256,0.5786790251731873,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.881828248500824,0.50927734375,0.357808917760849,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.7723634243011475,0.3374607563018799,0.3238131701946258,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6751204133033752,0.2229280620813369,1.0245803594589231,284.8522644042969,284.95001220703125,299.9906311035156,288.59783935546875,298.5140075683594,297.2505187988281,284.8437805175781,1.0,0.6216173768043518,0.9108080267906188,0.9108080267906188,1.0,1.0,-3.199218988418579,1.475983500480652,1.7232353687286377,0.7549435496330261,0.89837247133255,0.89837247133255,0.0,199.05035400390625,205.0,44364.1640625,0.0,2948.72509765625,1.0,280.3986511230469,283.3221435546875,291.62353515625,294.5023498535156,293.1499938964844,293.1499938964844,280.3500061035156,36071.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634429812431335,1.0,0.0,0.0,3.6509408950805664,3.650964736938477,8.894117513591482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.029296875,0.0,1534.7508544921875,1895.4371337890625,0.0,3983.217041015625,0.9054908752441406,1.0,0.0,3.0,1.0,0.0
12149160,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.826102077960968,0.4166054427623749,0.378736138343811,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9383188486099244,0.6081425547599792,0.5782738327980042,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8807277679443359,0.5106037259101868,0.3589012324810028,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.7706893682479858,0.3373464047908783,0.3239017724990845,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.6735130548477173,0.2227426171302795,1.0245404243469238,284.79913330078125,284.95001220703125,299.9815673828125,288.622802734375,298.5075988769531,297.2463684082031,284.7977600097656,1.0,0.6226018667221069,0.9106262922286988,0.9106262922286988,1.0,1.0,-3.19933819770813,1.476015567779541,1.7233226299285889,0.7550041079521179,0.8967863321304321,0.8967863321304321,0.0,200.8443756103516,208.0,44405.42578125,0.0,2958.76318359375,1.0,280.3576965332031,283.2707214355469,291.6497802734375,294.4988708496094,293.1499938964844,293.1499938964844,280.6499938964844,36159.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666069149971008,1.0,0.0,0.0,3.647122383117676,3.647146463394165,8.875523462847923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.53173828125,0.0,1531.1614990234375,1895.4371337890625,0.0,4011.25732421875,0.9047304391860962,1.0,0.0,3.0,1.0,0.0
12149220,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8229680061340332,0.4162307977676391,0.3780259191989898,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9343687295913696,0.608187198638916,0.5779333114624023,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8798043727874756,0.5147727727890015,0.3615163266658783,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7683355212211609,0.3379594385623932,0.3243008852005005,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6711599230766296,0.2229323834180832,1.024949550628662,285.0057067871094,284.95001220703125,299.9633483886719,288.6681213378906,298.5021057128906,297.25152587890625,285.00738525390625,1.0,0.6245865821838379,0.9102627635002136,0.9102627635002136,1.0,1.0,-3.202178478240967,1.4773954153060913,1.7247830629348757,0.7555474638938904,0.899208664894104,0.899208664894104,0.0,203.75152587890625,211.0,43708.8515625,0.0,2980.615234375,1.0,280.64215087890625,283.5034484863281,291.6289978027344,294.3736877441406,293.1499938964844,293.1499938964844,280.95001220703125,35986.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548275470733644,1.0,0.0,0.0,3.6466572284698486,3.646681070327759,8.873258821040508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.83642578125,0.0,1529.3531494140625,1895.4371337890625,0.0,3906.346435546875,0.904537320137024,1.0,0.0,3.0,1.0,0.0
12149280,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8229680061340332,0.4162307977676391,0.3780259191989898,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9343687295913696,0.608187198638916,0.5779333114624023,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8798043727874756,0.5147727727890015,0.3615163266658783,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7683355212211609,0.3379594385623932,0.3243008852005005,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6711599230766296,0.2229323834180832,1.024949550628662,285.0057067871094,284.95001220703125,299.9633483886719,288.6681213378906,298.5021057128906,297.25152587890625,285.00738525390625,1.0,0.6245865821838379,0.9102627635002136,0.9102627635002136,1.0,1.0,-3.202178478240967,1.4773954153060913,1.7247830629348757,0.7555474638938904,0.899208664894104,0.899208664894104,0.0,203.75152587890625,211.0,43708.8515625,0.0,2980.615234375,1.0,280.64215087890625,283.5034484863281,291.6289978027344,294.3736877441406,293.1499938964844,293.1499938964844,280.95001220703125,35986.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548275470733644,1.0,0.0,0.0,3.6466572284698486,3.646681070327759,8.873258821040508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.83642578125,0.0,1529.3531494140625,1895.4371337890625,0.0,3906.346435546875,0.904537320137024,1.0,0.0,3.0,1.0,0.0
12149340,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8223525881767273,0.4172783195972442,0.3787563443183899,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9335965514183044,0.6098308563232422,0.5792044997215271,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.8815551996231079,0.5203428268432617,0.365211009979248,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.7683125138282776,0.3395994007587433,0.3256789445877075,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.6710382699966431,0.2239488512277603,1.0288658142089844,285.2380676269531,284.95001220703125,299.9449157714844,288.706787109375,298.5033569335937,297.26910400390625,285.23992919921875,1.0,0.627238929271698,0.9098992347717284,0.9098992347717284,1.0,1.0,-3.215384006500244,1.4837892055511477,1.7315946817398071,0.7588189840316772,0.9049728512763976,0.9049728512763976,0.0,205.48782348632807,214.0,43134.55859375,0.0,3018.023193359375,1.0,280.9418029785156,283.75787353515625,291.6632080078125,294.3558959960937,293.1499938964844,293.1499938964844,280.6499938964844,35721.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942800223827362,1.0,0.0,0.0,3.656240463256836,3.656264543533325,8.919957394937228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.96826171875,0.0,1538.038330078125,1895.4371337890625,0.0,3797.87548828125,0.906505525112152,1.0,0.0,3.0,1.0,0.0
12149400,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8223525881767273,0.4172783195972442,0.3787563443183899,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9335965514183044,0.6098308563232422,0.5792044997215271,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.8815551996231079,0.5203428268432617,0.365211009979248,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.7683125138282776,0.3395994007587433,0.3256789445877075,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.6710382699966431,0.2239488512277603,1.0288658142089844,285.2380676269531,284.95001220703125,299.9449157714844,288.706787109375,298.5033569335937,297.26910400390625,285.23992919921875,1.0,0.627238929271698,0.9098992347717284,0.9098992347717284,1.0,1.0,-3.215384006500244,1.4837892055511477,1.7315946817398071,0.7588189840316772,0.9049728512763976,0.9049728512763976,0.0,205.48782348632807,214.0,43134.55859375,0.0,3018.023193359375,1.0,280.9418029785156,283.75787353515625,291.6632080078125,294.3558959960937,293.1499938964844,293.1499938964844,280.6499938964844,35721.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942800223827362,1.0,0.0,0.0,3.656240463256836,3.656264543533325,8.919957394937228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.96826171875,0.0,1538.038330078125,1895.4371337890625,0.0,3797.87548828125,0.906505525112152,1.0,0.0,3.0,1.0,0.0
12149460,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8201197981834412,0.4165124297142029,0.3787654936313629,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9308550357818604,0.609749972820282,0.5798724293708801,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8815711140632629,0.5242683291435242,0.3684292733669281,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7669739723205566,0.3403140902519226,0.3268236815929413,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6698356866836548,0.2244003117084503,1.032585382461548,285.0381164550781,284.95001220703125,299.9263000488281,288.738037109375,298.495361328125,297.2699890136719,285.03668212890625,1.0,0.6301015019416809,0.9095250964164734,0.9095250964164734,1.0,1.0,-3.2259325981140137,1.4888389110565186,1.7370935678482056,0.7616503238677979,0.904516875743866,0.904516875743866,0.0,208.3680419921875,217.0,43959.296875,0.0,3056.29931640625,1.0,280.65771484375,283.5293273925781,291.783935546875,294.60797119140625,293.1499938964844,293.1499938964844,280.3500061035156,35845.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566102027893066,1.0,0.0,0.0,3.66289734840393,3.662921667098999,8.952468419920478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.49365234375,0.0,1546.40185546875,1895.4371337890625,0.0,3922.31201171875,0.9080464839935304,1.0,0.0,3.0,1.0,0.0
12149520,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8201197981834412,0.4165124297142029,0.3787654936313629,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9308550357818604,0.609749972820282,0.5798724293708801,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8815711140632629,0.5242683291435242,0.3684292733669281,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7669739723205566,0.3403140902519226,0.3268236815929413,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6698356866836548,0.2244003117084503,1.032585382461548,285.0381164550781,284.95001220703125,299.9263000488281,288.738037109375,298.495361328125,297.2699890136719,285.03668212890625,1.0,0.6301015019416809,0.9095250964164734,0.9095250964164734,1.0,1.0,-3.2259325981140137,1.4888389110565186,1.7370935678482056,0.7616503238677979,0.904516875743866,0.904516875743866,0.0,208.3680419921875,217.0,43959.296875,0.0,3056.29931640625,1.0,280.65771484375,283.5293273925781,291.783935546875,294.60797119140625,293.1499938964844,293.1499938964844,280.3500061035156,35845.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566102027893066,1.0,0.0,0.0,3.66289734840393,3.662921667098999,8.952468419920478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.49365234375,0.0,1546.40185546875,1895.4371337890625,0.0,3922.31201171875,0.9080464839935304,1.0,0.0,3.0,1.0,0.0
12149580,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.814939022064209,0.4141876101493835,0.3771014809608459,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9243786931037904,0.6077912449836731,0.5785533785820007,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8785172700881958,0.526725172996521,0.3704412579536438,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.762951135635376,0.3398267030715942,0.3267708122730255,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6660677790641785,0.2238871455192566,1.0320602655410769,284.8343200683594,284.95001220703125,299.9075012207031,288.76123046875,298.47955322265625,297.2568664550781,284.8330078125,1.0,0.6322088837623596,0.9091508984565736,0.9091508984565736,1.0,1.0,-3.2240803241729736,1.4878957271575928,1.7361845970153809,0.7611942291259766,0.9012373089790344,0.9012373089790344,0.0,212.753662109375,220.0,44823.41015625,0.0,3076.4619140625,1.0,280.3581237792969,283.28717041015625,291.8134765625,294.7124328613281,293.1499938964844,293.1499938964844,280.04998779296875,36060.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703395962715148,1.0,0.0,0.0,3.661246061325073,3.6612701416015625,8.94439835974481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.83935546875,0.0,1546.169189453125,1895.4371337890625,0.0,4044.19921875,0.9078181982040404,1.0,0.0,3.0,1.0,0.0
12149640,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.814939022064209,0.4141876101493835,0.3771014809608459,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9243786931037904,0.6077912449836731,0.5785533785820007,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.8785172700881958,0.526725172996521,0.3704412579536438,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.762951135635376,0.3398267030715942,0.3267708122730255,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.6660677790641785,0.2238871455192566,1.0320602655410769,284.8343200683594,284.95001220703125,299.9075012207031,288.76123046875,298.47955322265625,297.2568664550781,284.8330078125,1.0,0.6322088837623596,0.9091508984565736,0.9091508984565736,1.0,1.0,-3.2240803241729736,1.4878957271575928,1.7361845970153809,0.7611942291259766,0.9012373089790344,0.9012373089790344,0.0,212.753662109375,220.0,44823.41015625,0.0,3076.4619140625,1.0,280.3581237792969,283.28717041015625,291.8134765625,294.7124328613281,293.1499938964844,293.1499938964844,280.04998779296875,36060.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703395962715148,1.0,0.0,0.0,3.661246061325073,3.6612701416015625,8.94439835974481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.83935546875,0.0,1546.169189453125,1895.4371337890625,0.0,4044.19921875,0.9078181982040404,1.0,0.0,3.0,1.0,0.0
12149700,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.8121264576911926,0.4128357768058777,0.3760760426521301,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68817138671875,0.9208990335464478,0.6065161228179932,0.5775763988494873,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885986328125,0.8768178820610046,0.5277595520019531,0.3712991774082184,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905517578125,0.7607336640357971,0.3393641710281372,0.3265126347541809,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.6639298796653748,0.2234242558479309,1.030775547027588,284.68896484375,284.95001220703125,299.8980407714844,288.7695617675781,298.470947265625,297.24920654296875,284.6811828613281,1.0,0.6329870820045471,0.9089638590812684,0.9089638590812684,1.0,1.0,-3.2208516597747803,1.4863150119781494,1.7345367670059204,0.7603398561477661,0.8980852961540222,0.8980852961540222,0.0,214.95806884765625,220.0,45634.06640625,0.0,3081.66259765625,1.0,280.1010131835937,283.1020812988281,291.840087890625,294.8455505371094,293.1499938964844,293.1499938964844,280.04998779296875,36198.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978325366973877,1.0,0.0,0.0,3.6571664810180655,3.657190561294556,8.924476446736662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.54052734375,0.0,1542.641357421875,1895.4371337890625,0.0,4114.1494140625,0.9069621562957764,1.0,0.0,3.0,1.0,0.0
12149760,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6400451660156,0.809051513671875,0.4113640189170837,0.3748544752597809,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63983154296875,0.9171939492225648,0.6050662398338318,0.5763436555862427,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.8749133348464966,0.5286712646484375,0.3720036149024963,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402282714844,0.7583286762237549,0.3387711942195892,0.3260820209980011,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.6615862250328064,0.2228374481201172,1.0287891626358032,284.63995361328125,284.95001220703125,299.8885192871094,288.7756042480469,298.4618835449219,297.2406616210937,284.6386413574219,1.0,0.6335720419883728,0.908779501914978,0.908779501914978,1.0,1.0,-3.215843677520752,1.483872890472412,1.7319707870483398,0.7590210437774658,0.8954827189445496,0.8954827189445496,0.0,217.2144775390625,223.0,45665.44921875,0.0,3083.323974609375,1.0,280.0580749511719,283.0509033203125,291.817626953125,294.7750244140625,293.1499938964844,293.1499938964844,280.3500061035156,36313.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813178181648254,1.0,0.0,0.0,3.650296688079834,3.6503207683563232,8.890980325304554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.4501953125,0.0,1535.845458984375,1895.4371337890625,0.0,4140.16796875,0.905539572238922,1.0,0.0,3.0,1.0,0.0
12149820,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8051196932792664,0.4103211164474487,0.3734993636608124,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9125773906707764,0.6040552854537964,0.5749354362487793,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8734731078147888,0.5323423743247986,0.3742263913154602,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7554146647453308,0.3386761844158172,0.3257679045200348,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.6585833430290222,0.2224085330963134,1.0262789726257324,284.8177795410156,284.95001220703125,299.8693542480469,288.7804870605469,298.4530639648437,297.2407531738281,284.8192138671875,1.0,0.6347801685333252,0.9084108471870422,0.9084108471870422,1.0,1.0,-3.211782455444336,1.4819151163101196,1.729867458343506,0.7577374577522278,0.8951594829559326,0.8951594829559326,0.0,220.3070678710937,226.0,44685.19921875,0.0,3091.599609375,1.0,280.3421630859375,283.27154541015625,291.73846435546875,294.56280517578125,293.1499938964844,293.1499938964844,280.6499938964844,36211.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685655832290648,1.0,0.0,0.0,3.641612052917481,3.6416361331939697,8.848724633025995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.1123046875,0.0,1525.4326171875,1895.4371337890625,0.0,4028.561767578125,0.9035592079162598,1.0,0.0,3.0,1.0,0.0
12149880,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.8051196932792664,0.4103211164474487,0.3734993636608124,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.9125773906707764,0.6040552854537964,0.5749354362487793,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8734731078147888,0.5323423743247986,0.3742263913154602,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7554146647453308,0.3386761844158172,0.3257679045200348,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.6585833430290222,0.2224085330963134,1.0262789726257324,284.8177795410156,284.95001220703125,299.8693542480469,288.7804870605469,298.4530639648437,297.2407531738281,284.8192138671875,1.0,0.6347801685333252,0.9084108471870422,0.9084108471870422,1.0,1.0,-3.211782455444336,1.4819151163101196,1.729867458343506,0.7577374577522278,0.8951594829559326,0.8951594829559326,0.0,220.3070678710937,226.0,44685.19921875,0.0,3091.599609375,1.0,280.3421630859375,283.27154541015625,291.73846435546875,294.56280517578125,293.1499938964844,293.1499938964844,280.6499938964844,36211.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685655832290648,1.0,0.0,0.0,3.641612052917481,3.6416361331939697,8.848724633025995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.1123046875,0.0,1525.4326171875,1895.4371337890625,0.0,4028.561767578125,0.9035592079162598,1.0,0.0,3.0,1.0,0.0
12149940,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8040285706520081,0.410758763551712,0.3736889660358429,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.911289930343628,0.6047820448875427,0.5753390192985535,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8748342990875244,0.5375131368637085,0.3776407241821289,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7549285292625427,0.3397270143032074,0.3265805840492248,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6579286456108093,0.2229205518960952,1.0278761386871338,285.0192565917969,284.95001220703125,299.8500061035156,288.7751159667969,298.4517822265625,297.2546081542969,285.0209045410156,1.0,0.6366958618164062,0.9080421924591064,0.9080421924591064,1.0,1.0,-3.2194881439208984,1.485643744468689,1.733844518661499,0.7595729231834412,0.8977433443069458,0.8977433443069458,0.0,221.99703979492188,229.0,43815.5390625,0.0,3117.435791015625,1.0,280.6417236328125,283.5143737792969,291.72613525390625,294.47802734375,293.1499938964844,293.1499938964844,280.95001220703125,36001.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554516077041626,1.0,0.0,0.0,3.640875816345215,3.640899658203125,8.845145771374519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.6875,0.0,1523.050048828125,1895.4371337890625,0.0,3911.93896484375,0.9032578468322754,1.0,0.0,3.0,1.0,0.0
12150000,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8040285706520081,0.410758763551712,0.3736889660358429,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.911289930343628,0.6047820448875427,0.5753390192985535,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8748342990875244,0.5375131368637085,0.3776407241821289,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7549285292625427,0.3397270143032074,0.3265805840492248,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6579286456108093,0.2229205518960952,1.0278761386871338,285.0192565917969,284.95001220703125,299.8500061035156,288.7751159667969,298.4517822265625,297.2546081542969,285.0209045410156,1.0,0.6366958618164062,0.9080421924591064,0.9080421924591064,1.0,1.0,-3.2194881439208984,1.485643744468689,1.733844518661499,0.7595729231834412,0.8977433443069458,0.8977433443069458,0.0,221.99703979492188,229.0,43815.5390625,0.0,3117.435791015625,1.0,280.6417236328125,283.5143737792969,291.72613525390625,294.47802734375,293.1499938964844,293.1499938964844,280.95001220703125,36001.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554516077041626,1.0,0.0,0.0,3.640875816345215,3.640899658203125,8.845145771374519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.6875,0.0,1523.050048828125,1895.4371337890625,0.0,3911.93896484375,0.9032578468322754,1.0,0.0,3.0,1.0,0.0
12150060,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8038803935050964,0.4115974605083465,0.3742733299732208,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.9111073613166808,0.6059603691101074,0.5762393474578857,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.8764277696609497,0.5418086647987366,0.3804750740528106,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.7551801204681396,0.3409526348114013,0.3276035189628601,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210998535156,0.6581178307533264,0.2237125039100647,1.0309081077575684,285.2237243652344,284.95001220703125,299.8359680175781,288.76715087890625,298.4532470703125,297.2689819335937,285.228271484375,1.0,0.6385500431060791,0.9077850580215454,0.9077850580215454,1.0,1.0,-3.22955060005188,1.4905109405517578,1.739039659500122,0.7620853781700134,0.902177631855011,0.902177631855011,0.0,223.06716918945312,229.0,43168.97265625,0.0,3145.069091796875,1.0,280.9269104003906,283.7465209960937,291.7099914550781,294.3905639648437,293.1499938964844,293.1499938964844,280.95001220703125,35781.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460261464118958,1.0,0.0,0.0,3.646741390228272,3.6467652320861816,8.873668662090495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.77978515625,0.0,1527.91259765625,1895.4371337890625,0.0,3827.0927734375,0.9044400453567504,1.0,0.0,3.0,1.0,0.0
