time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150120,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.8040013313293457,0.4119635224342346,0.3746329247951507,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461853027344,0.91123229265213,0.6064855456352234,0.5767515301704407,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.8772187829017639,0.5435289144515991,0.3816874623298645,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.7554334998130798,0.3414885103702545,0.3281125128269195,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449035644531,0.6583566665649414,0.2240843772888183,1.0325435400009155,285.2460021972656,284.95001220703125,299.8305053710937,288.76397705078125,298.4539794921875,297.2748718261719,285.2479248046875,1.0,0.6393911838531494,0.9076850414276124,0.9076850414276124,1.0,1.0,-3.2346343994140625,1.4929667711257937,1.741667628288269,0.7633827924728394,0.9035441875457764,0.9035441875457764,0.0,223.4431610107422,232.0,43208.37890625,0.0,3158.175537109375,1.0,280.9416809082031,283.76708984375,291.728515625,294.43634033203125,293.1499938964844,293.1499938964844,280.6499938964844,35725.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455899596214294,1.0,0.0,0.0,3.650278091430664,3.650302171707153,8.890889375834377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.67529296875,0.0,1531.425537109375,1895.4371337890625,0.0,3823.1474609375,0.9051753282546996,1.0,0.0,3.0,1.0,0.0
12150180,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8019885420799255,0.4112946689128876,0.3747212588787079,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9090438485145568,0.6063352823257446,0.5773622393608093,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8776383399963379,0.5477526783943176,0.3851255774497986,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7544603943824768,0.3422289192676544,0.3292919099330902,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6575524806976318,0.2246138006448745,1.036649227142334,285.0537109375,284.95001220703125,299.8109436035156,288.7520751953125,298.4460144042969,297.2767028808594,285.05255126953125,1.0,0.6422919034957886,0.9073278307914734,0.9073278307914734,1.0,1.0,-3.245980739593506,1.498397946357727,1.7475826740264893,0.7664358019828796,0.9033286571502686,0.9033286571502686,0.0,226.296615600586,235.0,44094.171875,0.0,3198.696533203125,1.0,280.6578063964844,283.5423889160156,291.8057861328125,294.6479187011719,293.1499938964844,293.1499938964844,280.3500061035156,35836.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610474705696106,1.0,0.0,0.0,3.657185316085816,3.6572093963623047,8.924568533075217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.22705078125,0.0,1539.9486083984375,1895.4371337890625,0.0,3961.917724609375,0.9067645072937012,1.0,0.0,3.0,1.0,0.0
12150240,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8019885420799255,0.4112946689128876,0.3747212588787079,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9090438485145568,0.6063352823257446,0.5773622393608093,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8776383399963379,0.5477526783943176,0.3851255774497986,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7544603943824768,0.3422289192676544,0.3292919099330902,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6575524806976318,0.2246138006448745,1.036649227142334,285.0537109375,284.95001220703125,299.8109436035156,288.7520751953125,298.4460144042969,297.2767028808594,285.05255126953125,1.0,0.6422919034957886,0.9073278307914734,0.9073278307914734,1.0,1.0,-3.245980739593506,1.498397946357727,1.7475826740264893,0.7664358019828796,0.9033286571502686,0.9033286571502686,0.0,226.296615600586,235.0,44094.171875,0.0,3198.696533203125,1.0,280.6578063964844,283.5423889160156,291.8057861328125,294.6479187011719,293.1499938964844,293.1499938964844,280.3500061035156,35836.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610474705696106,1.0,0.0,0.0,3.657185316085816,3.6572093963623047,8.924568533075217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.22705078125,0.0,1539.9486083984375,1895.4371337890625,0.0,3961.917724609375,0.9067645072937012,1.0,0.0,3.0,1.0,0.0
12150300,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7998178005218506,0.4103424549102783,0.3741326034069061,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9066951870918274,0.6055154204368591,0.5769100785255432,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8767157793045044,0.5492649674415588,0.3863735198974609,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7530125975608826,0.3421224057674408,0.3294238150119781,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6562381386756897,0.2245024293661117,1.037106990814209,284.90887451171875,284.95001220703125,299.8011169433594,288.745849609375,298.4388122558594,297.2718505859375,284.9011535644531,1.0,0.6434866786003113,0.9071492552757264,0.9071492552757264,1.0,1.0,-3.246944665908813,1.4988399744033811,1.748104691505432,0.7667085528373718,0.9016485214233398,0.9016485214233398,0.0,228.347900390625,235.0,44955.73828125,0.0,3212.170166015625,1.0,280.4010009765625,283.35723876953125,291.8308410644531,294.7919616699219,293.1499938964844,293.1499938964844,280.3500061035156,35942.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971243143081665,1.0,0.0,0.0,3.6580612659454346,3.658085346221924,8.928844295041927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.63818359375,0.0,1541.7281494140625,1895.4371337890625,0.0,4052.150390625,0.9069941639900208,1.0,0.0,3.0,1.0,0.0
12150360,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.797116219997406,0.4091476500034332,0.3732079565525055,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9038334488868712,0.604361355304718,0.576023280620575,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8752818703651428,0.5505365133285522,0.387362003326416,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.751112699508667,0.3417810499668121,0.3292743265628814,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.6544704437255859,0.2241838276386261,1.0364879369735718,284.8586730957031,284.95001220703125,299.7912902832031,288.73944091796875,298.430419921875,297.2647705078125,284.85723876953125,1.0,0.6444532871246338,0.9069507718086244,0.9069507718086244,1.0,1.0,-3.245035409927368,1.497892141342163,1.747143268585205,0.7662203907966614,0.9004929065704346,0.9004929065704346,0.0,230.6417388916016,238.0,45025.05078125,0.0,3220.6796875,1.0,280.3580627441406,283.3042297363281,291.79852294921875,294.7191467285156,293.1499938964844,293.1499938964844,280.04998779296875,36034.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976128339767456,1.0,0.0,0.0,3.656564712524414,3.6565887928009033,8.921539915718313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.80908203125,0.0,1540.7442626953125,1895.4371337890625,0.0,4094.978759765625,0.9067534804344176,1.0,0.0,3.0,1.0,0.0
12150420,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.7915197014808655,0.406398057937622,0.3710463345050812,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.8980283737182617,0.6015092730522156,0.5737180709838867,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.872251570224762,0.5526959896087646,0.3890880048274994,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7470772862434387,0.340689867734909,0.3285690248012543,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.6506048440933228,0.2231590449810028,1.0333967208862305,284.660400390625,284.95001220703125,299.77154541015625,288.7261962890625,298.4124755859375,297.24871826171875,284.658935546875,1.0,0.645854651927948,0.9065538048744202,0.9065538048744202,1.0,1.0,-3.237180471420288,1.4940506219863892,1.743129849433899,0.7641545534133911,0.8949849009513855,0.8949849009513855,0.0,235.1419372558593,241.0,45846.8203125,0.0,3228.311279296875,1.0,280.0581970214844,283.066162109375,291.7710266113281,294.7471923828125,293.1499938964844,293.1499938964844,280.3500061035156,36286.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876678586006165,1.0,0.0,0.0,3.646621465682984,3.6466455459594727,8.873084880178794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.15576171875,0.0,1531.556640625,1895.4371337890625,0.0,4195.0107421875,0.9046985507011414,1.0,0.0,3.0,1.0,0.0
12150480,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605224609375,0.7915197014808655,0.406398057937622,0.3710463345050812,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.8980283737182617,0.6015092730522156,0.5737180709838867,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.872251570224762,0.5526959896087646,0.3890880048274994,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7470772862434387,0.340689867734909,0.3285690248012543,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.6506048440933228,0.2231590449810028,1.0333967208862305,284.660400390625,284.95001220703125,299.77154541015625,288.7261962890625,298.4124755859375,297.24871826171875,284.658935546875,1.0,0.645854651927948,0.9065538048744202,0.9065538048744202,1.0,1.0,-3.237180471420288,1.4940506219863892,1.743129849433899,0.7641545534133911,0.8949849009513855,0.8949849009513855,0.0,235.1419372558593,241.0,45846.8203125,0.0,3228.311279296875,1.0,280.0581970214844,283.066162109375,291.7710266113281,294.7471923828125,293.1499938964844,293.1499938964844,280.3500061035156,36286.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876678586006165,1.0,0.0,0.0,3.646621465682984,3.6466455459594727,8.873084880178794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.15576171875,0.0,1531.556640625,1895.4371337890625,0.0,4195.0107421875,0.9046985507011414,1.0,0.0,3.0,1.0,0.0
12150540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7878546118736267,0.4053631722927093,0.3697153925895691,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8941239714622498,0.6003037691116333,0.5721452236175537,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8711237907409668,0.5565991401672363,0.3914658427238464,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7444648742675781,0.3405255377292633,0.3281981348991394,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6479485034942627,0.2227204144001007,1.0308866500854492,284.8339538574219,284.95001220703125,299.7517395019531,288.7123718261719,298.4034729003906,297.2489624023437,284.83526611328125,1.0,0.6470669507980347,0.906156837940216,0.906156837940216,1.0,1.0,-3.2330689430236816,1.4920655488967896,1.741003394126892,0.7628563642501831,0.8948476314544678,0.8948476314544678,0.0,238.299057006836,244.0,44842.2578125,0.0,3236.724853515625,1.0,280.3421325683594,283.2842102050781,291.6701965332031,294.5088806152344,293.1499938964844,293.1499938964844,280.6499938964844,36186.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749128222465516,1.0,0.0,0.0,3.638874292373657,3.638898134231568,8.835424409880943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.98486328125,0.0,1522.21484375,1895.4371337890625,0.0,4084.34814453125,0.9029293656349182,1.0,0.0,3.0,1.0,0.0
12150600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7878546118736267,0.4053631722927093,0.3697153925895691,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.8941239714622498,0.6003037691116333,0.5721452236175537,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8711237907409668,0.5565991401672363,0.3914658427238464,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7444648742675781,0.3405255377292633,0.3281981348991394,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6479485034942627,0.2227204144001007,1.0308866500854492,284.8339538574219,284.95001220703125,299.7517395019531,288.7123718261719,298.4034729003906,297.2489624023437,284.83526611328125,1.0,0.6470669507980347,0.906156837940216,0.906156837940216,1.0,1.0,-3.2330689430236816,1.4920655488967896,1.741003394126892,0.7628563642501831,0.8948476314544678,0.8948476314544678,0.0,238.299057006836,244.0,44842.2578125,0.0,3236.724853515625,1.0,280.3421325683594,283.2842102050781,291.6701965332031,294.5088806152344,293.1499938964844,293.1499938964844,280.6499938964844,36186.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749128222465516,1.0,0.0,0.0,3.638874292373657,3.638898134231568,8.835424409880943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.98486328125,0.0,1522.21484375,1895.4371337890625,0.0,4084.34814453125,0.9029293656349182,1.0,0.0,3.0,1.0,0.0
12150660,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7868447303771973,0.4057808816432953,0.3698935508728027,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.892935037612915,0.6008046865463257,0.5723452568054199,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8725578784942627,0.5620136857032776,0.3950483798980713,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7440043687820435,0.3414985835552215,0.328941285610199,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6473629474639893,0.2232108265161514,1.0324081182479858,285.0322570800781,284.95001220703125,299.7318725585937,288.697998046875,298.4019775390625,297.2629089355469,285.03387451171875,1.0,0.6489564776420593,0.9058061242103576,0.9058061242103576,1.0,1.0,-3.240543842315674,1.4956823587417605,1.7448614835739136,0.7646272778511047,0.8975830674171448,0.8975830674171448,0.0,240.04959106445312,247.0,43954.078125,0.0,3262.869384765625,1.0,280.64166259765625,283.5250549316406,291.64581298828125,294.4079284667969,293.1499938964844,293.1499938964844,280.95001220703125,35979.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611626267433168,1.0,0.0,0.0,3.638976812362671,3.639000654220581,8.835922358230164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.673828125,0.0,1520.783203125,1895.4371337890625,0.0,3962.942626953125,0.9028168320655824,1.0,0.0,3.0,1.0,0.0
12150720,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7868447303771973,0.4057808816432953,0.3698935508728027,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.892935037612915,0.6008046865463257,0.5723452568054199,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8725578784942627,0.5620136857032776,0.3950483798980713,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7440043687820435,0.3414985835552215,0.328941285610199,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.6473629474639893,0.2232108265161514,1.0324081182479858,285.0322570800781,284.95001220703125,299.7318725585937,288.697998046875,298.4019775390625,297.2629089355469,285.03387451171875,1.0,0.6489564776420593,0.9058061242103576,0.9058061242103576,1.0,1.0,-3.240543842315674,1.4956823587417605,1.7448614835739136,0.7646272778511047,0.8975830674171448,0.8975830674171448,0.0,240.04959106445312,247.0,43954.078125,0.0,3262.869384765625,1.0,280.64166259765625,283.5250549316406,291.64581298828125,294.4079284667969,293.1499938964844,293.1499938964844,280.95001220703125,35979.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611626267433168,1.0,0.0,0.0,3.638976812362671,3.639000654220581,8.835922358230164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.673828125,0.0,1520.783203125,1895.4371337890625,0.0,3962.942626953125,0.9028168320655824,1.0,0.0,3.0,1.0,0.0
12150780,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7868039011955261,0.4069262444972992,0.370796263217926,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.8927691578865051,0.6022377014160156,0.5735184550285339,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8749136924743652,0.5682428479194641,0.3992482125759125,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.7444276213645935,0.3431625068187713,0.3303894698619842,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.6477442383766174,0.2243368327617645,1.0369404554367063,285.25225830078125,284.95001220703125,299.71197509765625,288.68316650390625,298.40380859375,297.2829284667969,285.2541198730469,1.0,0.6515951752662659,0.9054554104804992,0.9054554104804992,1.0,1.0,-3.2552742958068848,1.5028012990951538,1.7524731159210205,0.768324077129364,0.903404176235199,0.903404176235199,0.0,241.5611114501953,250.0,43299.56640625,0.0,3303.924560546875,1.0,280.9416809082031,283.7742004394531,291.6436767578125,294.357177734375,293.1499938964844,293.1499938964844,280.6499938964844,35711.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504510760307312,1.0,0.0,0.0,3.648915052413941,3.6489391326904297,8.884250632945623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.38232421875,0.0,1529.80322265625,1895.4371337890625,0.0,3867.02490234375,0.9048597812652588,1.0,0.0,3.0,1.0,0.0
12150840,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7868039011955261,0.4069262444972992,0.370796263217926,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.8927691578865051,0.6022377014160156,0.5735184550285339,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523803710937,0.8749136924743652,0.5682428479194641,0.3992482125759125,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.7444276213645935,0.3431625068187713,0.3303894698619842,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.6477442383766174,0.2243368327617645,1.0369404554367063,285.25225830078125,284.95001220703125,299.71197509765625,288.68316650390625,298.40380859375,297.2829284667969,285.2541198730469,1.0,0.6515951752662659,0.9054554104804992,0.9054554104804992,1.0,1.0,-3.2552742958068848,1.5028012990951538,1.7524731159210205,0.768324077129364,0.903404176235199,0.903404176235199,0.0,241.5611114501953,250.0,43299.56640625,0.0,3303.924560546875,1.0,280.9416809082031,283.7742004394531,291.6436767578125,294.357177734375,293.1499938964844,293.1499938964844,280.6499938964844,35711.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504510760307312,1.0,0.0,0.0,3.648915052413941,3.6489391326904297,8.884250632945623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.38232421875,0.0,1529.80322265625,1895.4371337890625,0.0,3867.02490234375,0.9048597812652588,1.0,0.0,3.0,1.0,0.0
12150900,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7865050435066223,0.4069009125232696,0.3711757361888885,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.8924185037612915,0.6023973226547241,0.5740849375724792,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8758018612861633,0.5707475543022156,0.4013016819953918,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.744468092918396,0.3437063694000244,0.33115154504776,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.6478346586227417,0.2247480452060699,1.039594054222107,285.1085510253906,284.95001220703125,299.7019958496094,288.67559814453125,298.4013977050781,297.2868957519531,285.101318359375,1.0,0.6530944108963013,0.9052801132202148,0.9052801132202148,1.0,1.0,-3.2629964351654053,1.5065083503723145,1.7564879655838013,0.770376443862915,0.9030808806419371,0.9030808806419371,0.0,242.63201904296875,250.0,44078.1640625,0.0,3327.114013671875,1.0,280.6985778808594,283.5999450683594,291.7211608886719,294.5881042480469,293.1499938964844,293.1499938964844,280.6499938964844,35764.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595134258270264,1.0,0.0,0.0,3.653654098510742,3.653678178787232,8.907342703423637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.4501953125,0.0,1535.4759521484375,1895.4371337890625,0.0,3948.2470703125,0.9058942198753356,1.0,0.0,3.0,1.0,0.0
12150960,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7849891781806946,0.4062606394290924,0.3708692193031311,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8908519744873047,0.6018667221069336,0.5739060044288635,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.875488817691803,0.5726357102394104,0.4028100967407226,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7435781359672546,0.343820184469223,0.331486701965332,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.6470808386802673,0.2248385101556778,1.0409095287322998,285.0633239746094,284.95001220703125,299.6919860839844,288.6679382324219,298.3954772949219,297.28448486328125,285.0621337890625,1.0,0.6544194221496582,0.905079424381256,0.905079424381256,1.0,1.0,-3.26621961593628,1.5080344676971436,1.7581851482391355,0.7712649703025818,0.9033405780792236,0.9033405780792236,0.0,244.4470367431641,253.0,44210.3046875,0.0,3344.44287109375,1.0,280.6578369140625,283.5507507324219,291.7196350097656,294.567626953125,293.1499938964844,293.1499938964844,280.3500061035156,35820.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965452253818512,1.0,0.0,0.0,3.656374931335449,3.6563990116119385,8.920614504859259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.150390625,0.0,1538.9268798828125,1895.4371337890625,0.0,4001.036376953125,0.906572163105011,1.0,0.0,3.0,1.0,0.0
12151020,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7805912494659424,0.4041378498077392,0.3693787753582001,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8862632513046265,0.5996972322463989,0.5723838210105896,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8735271096229553,0.5755519270896912,0.405144602060318,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7406255006790161,0.3432919979095459,0.3313960134983063,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6444087624549866,0.2243829071521759,1.0406427383422852,284.8672180175781,284.95001220703125,299.6719665527344,288.6523742675781,298.3796081542969,297.2723083496094,284.86572265625,1.0,0.6565080285072327,0.9046781063079834,0.9046781063079834,1.0,1.0,-3.2649848461151123,1.5073851346969604,1.757599711418152,0.7709736824035645,0.9006097316741943,0.9006097316741943,0.0,248.79171752929688,256.0,45135.796875,0.0,3365.87158203125,1.0,280.3581848144531,283.3119201660156,291.7110290527344,294.6377868652344,293.1499938964844,293.1499938964844,280.04998779296875,36020.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980493664741516,1.0,0.0,0.0,3.656290292739868,3.656314373016357,8.920200684769952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.5419921875,0.0,1540.329833984375,1895.4371337890625,0.0,4133.01318359375,0.9066817164421082,1.0,0.0,3.0,1.0,0.0
12151080,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7805912494659424,0.4041378498077392,0.3693787753582001,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8862632513046265,0.5996972322463989,0.5723838210105896,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8735271096229553,0.5755519270896912,0.405144602060318,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7406255006790161,0.3432919979095459,0.3313960134983063,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6444087624549866,0.2243829071521759,1.0406427383422852,284.8672180175781,284.95001220703125,299.6719665527344,288.6523742675781,298.3796081542969,297.2723083496094,284.86572265625,1.0,0.6565080285072327,0.9046781063079834,0.9046781063079834,1.0,1.0,-3.2649848461151123,1.5073851346969604,1.757599711418152,0.7709736824035645,0.9006097316741943,0.9006097316741943,0.0,248.79171752929688,256.0,45135.796875,0.0,3365.87158203125,1.0,280.3581848144531,283.3119201660156,291.7110290527344,294.6377868652344,293.1499938964844,293.1499938964844,280.04998779296875,36020.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980493664741516,1.0,0.0,0.0,3.656290292739868,3.656314373016357,8.920200684769952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.5419921875,0.0,1540.329833984375,1895.4371337890625,0.0,4133.01318359375,0.9066817164421082,1.0,0.0,3.0,1.0,0.0
12151140,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.7755171656608582,0.4014048874378204,0.3672349154949188,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.8809199333190918,0.5966482162475586,0.5698959827423096,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.8709062933921814,0.5778121948242188,0.4069459438323974,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.7370092272758484,0.3421132266521454,0.3306110203266144,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6409926414489746,0.223326101899147,1.0374194383621216,284.667724609375,284.95001220703125,299.6518859863281,288.6365051269531,298.3613586425781,297.2559509277344,284.66619873046875,1.0,0.6578371524810791,0.9042767882347108,0.9042767882347108,1.0,1.0,-3.256767511367798,1.503367304801941,1.7534000873565674,0.7688196301460266,0.8951899409294128,0.8951899409294128,0.0,253.2902374267578,259.0,45952.14453125,0.0,3372.411865234375,1.0,280.0582275390625,283.0730285644531,291.6814880371094,294.66357421875,293.1499938964844,293.1499938964844,280.3500061035156,36273.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992081880569458,1.0,0.0,0.0,3.646828651428223,3.646852731704712,8.874093850863574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.26171875,0.0,1531.6903076171875,1895.4371337890625,0.0,4232.8271484375,0.9047360420227052,1.0,0.0,3.0,1.0,0.0
12151200,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678771972656,0.7755171656608582,0.4014048874378204,0.3672349154949188,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.8809199333190918,0.5966482162475586,0.5698959827423096,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.8709062933921814,0.5778121948242188,0.4069459438323974,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66802978515625,0.7370092272758484,0.3421132266521454,0.3306110203266144,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6686096191406,0.6409926414489746,0.223326101899147,1.0374194383621216,284.667724609375,284.95001220703125,299.6518859863281,288.6365051269531,298.3613586425781,297.2559509277344,284.66619873046875,1.0,0.6578371524810791,0.9042767882347108,0.9042767882347108,1.0,1.0,-3.256767511367798,1.503367304801941,1.7534000873565674,0.7688196301460266,0.8951899409294128,0.8951899409294128,0.0,253.2902374267578,259.0,45952.14453125,0.0,3372.411865234375,1.0,280.0582275390625,283.0730285644531,291.6814880371094,294.66357421875,293.1499938964844,293.1499938964844,280.3500061035156,36273.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992081880569458,1.0,0.0,0.0,3.646828651428223,3.646852731704712,8.874093850863574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.26171875,0.0,1531.6903076171875,1895.4371337890625,0.0,4232.8271484375,0.9047360420227052,1.0,0.0,3.0,1.0,0.0
12151260,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7725698947906494,0.4004456996917724,0.3659960627555847,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8777223825454712,0.5953695774078369,0.568291962146759,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.8699181079864502,0.5809276700019836,0.4087801873683929,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7348871827125549,0.3418193459510803,0.3301360607147217,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.638886570930481,0.2228742837905883,1.0349202156066897,284.8296813964844,284.95001220703125,299.6358337402344,288.6236267089844,298.35333251953125,297.2548828125,284.8321228027344,1.0,0.658700168132782,0.9039832949638368,0.9039832949638368,1.0,1.0,-3.251965284347534,1.5010502338409424,1.7509150505065918,0.7673853039741516,0.8952906727790833,0.8952906727790833,0.0,255.995361328125,259.0,44959.34375,0.0,3376.649658203125,1.0,280.3336486816406,283.2790222167969,291.578369140625,294.4161071777344,293.1499938964844,293.1499938964844,280.3500061035156,36187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807984232902528,1.0,0.0,0.0,3.640622854232788,3.640646934509277,8.843917385092936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.5654296875,0.0,1524.1612548828125,1895.4371337890625,0.0,4135.66015625,0.9033279418945312,1.0,0.0,3.0,1.0,0.0
12151320,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.7721982598304749,0.4003594219684601,0.3659023344516754,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8772884011268616,0.5952285528182983,0.5681286454200745,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8700301051139832,0.5818642973899841,0.4094157218933105,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7346378564834595,0.3418644070625305,0.3301597535610199,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.6386182308197021,0.2228556424379348,1.034766435623169,284.8395080566406,284.95001220703125,299.6318054199219,288.6203918457031,298.3521728515625,297.2561950683594,284.8407287597656,1.0,0.6589788198471069,0.9039099812507628,0.9039099812507628,1.0,1.0,-3.2522618770599365,1.5011926889419556,1.751069188117981,0.7674287557601929,0.8951148986816406,0.8951148986816406,0.0,256.4440612792969,262.0,44934.58984375,0.0,3379.808837890625,1.0,280.3421630859375,283.28985595703125,291.5783386230469,294.4222412109375,293.1499938964844,293.1499938964844,280.6499938964844,36175.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793567657470704,1.0,0.0,0.0,3.639493703842163,3.639517784118652,8.838432563607057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.0107421875,0.0,1522.8206787109375,1895.4371337890625,0.0,4123.12939453125,0.9030599594116212,1.0,0.0,3.0,1.0,0.0
12151380,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7712986469268799,0.4007478058338165,0.3660580813884735,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8761279582977295,0.5954986810684204,0.5681165456771851,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8715206980705261,0.5874375104904175,0.4131073951721191,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.734215259552002,0.3427577614784241,0.3308277428150177,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6381028890609741,0.223317876458168,1.0361613035202026,285.0361633300781,284.95001220703125,299.6116638183594,288.6041564941406,298.3504943847656,297.2700500488281,285.0377197265625,1.0,0.6607958078384399,0.9035431742668152,0.9035431742668152,1.0,1.0,-3.2593436241149902,1.504612922668457,1.7547307014465332,0.7691062092781067,0.8978918194770813,0.8978918194770813,0.0,258.19903564453125,265.0,44033.125,0.0,3405.54150390625,1.0,280.64166259765625,283.5295715332031,291.5516357421875,294.3180847167969,293.1499938964844,293.1499938964844,280.95001220703125,35971.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655514359474182,1.0,0.0,0.0,3.639906167984009,3.639930009841919,8.840435725687712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.72607421875,0.0,1521.75146484375,1895.4371337890625,0.0,4001.914794921875,0.9030186533927916,1.0,0.0,3.0,1.0,0.0
12151440,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7712986469268799,0.4007478058338165,0.3660580813884735,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8761279582977295,0.5954986810684204,0.5681165456771851,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8715206980705261,0.5874375104904175,0.4131073951721191,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.734215259552002,0.3427577614784241,0.3308277428150177,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6381028890609741,0.223317876458168,1.0361613035202026,285.0361633300781,284.95001220703125,299.6116638183594,288.6041564941406,298.3504943847656,297.2700500488281,285.0377197265625,1.0,0.6607958078384399,0.9035431742668152,0.9035431742668152,1.0,1.0,-3.2593436241149902,1.504612922668457,1.7547307014465332,0.7691062092781067,0.8978918194770813,0.8978918194770813,0.0,258.19903564453125,265.0,44033.125,0.0,3405.54150390625,1.0,280.64166259765625,283.5295715332031,291.5516357421875,294.3180847167969,293.1499938964844,293.1499938964844,280.95001220703125,35971.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655514359474182,1.0,0.0,0.0,3.639906167984009,3.639930009841919,8.840435725687712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.72607421875,0.0,1521.75146484375,1895.4371337890625,0.0,4001.914794921875,0.9030186533927916,1.0,0.0,3.0,1.0,0.0
12151500,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.7711290121078491,0.4012024402618408,0.3663647174835205,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8758533000946045,0.5959737300872803,0.5684375762939453,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8725281953811646,0.5905159115791321,0.4151454567909241,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19268798828125,0.7342754006385803,0.3434605300426483,0.3314091265201568,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.6381496787071228,0.2237855046987533,1.037946343421936,285.1944580078125,284.95001220703125,299.6015930175781,288.5959777832031,298.3507995605469,297.2790832519531,285.2035827636719,1.0,0.6619704961776733,0.9033597707748412,0.9033597707748412,1.0,1.0,-3.2653908729553223,1.5075305700302124,1.7578604221343994,0.7706186175346375,0.9010469913482666,0.9010469913482666,0.0,259.0190734863281,265.0,43333.984375,0.0,3423.80615234375,1.0,280.8984680175781,283.72027587890625,291.5242919921875,294.1886291503906,293.1499938964844,293.1499938964844,280.95001220703125,35829.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574089646339417,1.0,0.0,0.0,3.643467426300049,3.643491268157959,8.857742841428262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.19140625,0.0,1524.6357421875,1895.4371337890625,0.0,3929.455810546875,0.903758704662323,1.0,0.0,3.0,1.0,0.0
12151560,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.7712880969047546,0.4018552601337433,0.3669296205043793,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.8759070038795471,0.5966920256614685,0.5690683126449585,297.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547302246094,0.8738566637039185,0.5938130617141724,0.4174090623855591,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.7346078157424927,0.3443438708782196,0.332203209400177,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.6384758353233337,0.2244178652763366,1.0405796766281128,285.25457763671875,284.95001220703125,299.59149169921875,288.5877685546875,298.35205078125,297.28985595703125,285.25640869140625,1.0,0.6633554697036743,0.9031698703765868,0.9031698703765868,1.0,1.0,-3.2736685276031494,1.511526346206665,1.762142300605774,0.772708535194397,0.9037321209907532,0.9037321209907532,0.0,259.7235107421875,268.0,43365.875,0.0,3446.564208984375,1.0,280.941650390625,283.77764892578125,291.54766845703125,294.26446533203125,293.1499938964844,293.1499938964844,280.6499938964844,35706.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547160267829896,1.0,0.0,0.0,3.6500422954559326,3.6500661373138414,8.889740001905011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.30810546875,0.0,1531.0179443359375,1895.4371337890625,0.0,3905.3466796875,0.9051081538200378,1.0,0.0,3.0,1.0,0.0
12151620,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7696710228919983,0.4011749029159546,0.3669836521148681,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8741085529327393,0.5961017608642578,0.569244921207428,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8745160698890686,0.5982534885406494,0.4210228025913238,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7338566780090332,0.3449195027351379,0.3332261741161346,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6379297971725464,0.2248913496732711,1.0444343090057373,285.06463623046875,284.95001220703125,299.5713195800781,288.57135009765625,298.3432922363281,297.290771484375,285.0634155273437,1.0,0.6660925149917603,0.902790069580078,0.902790069580078,1.0,1.0,-3.284173488616944,1.5165385007858276,1.7676348686218262,0.7755529880523682,0.903679609298706,0.903679609298706,0.0,262.6254272460937,271.0,44269.35546875,0.0,3486.820068359375,1.0,280.65777587890625,283.5535888671875,291.6224975585937,294.47314453125,293.1499938964844,293.1499938964844,280.3500061035156,35816.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695948362350464,1.0,0.0,0.0,3.657639503479004,3.657663583755493,8.926785994844977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.5732421875,0.0,1540.311767578125,1895.4371337890625,0.0,4037.638671875,0.9068524837493896,1.0,0.0,3.0,1.0,0.0
12151680,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7696710228919983,0.4011749029159546,0.3669836521148681,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8741085529327393,0.5961017608642578,0.569244921207428,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8745160698890686,0.5982534885406494,0.4210228025913238,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7338566780090332,0.3449195027351379,0.3332261741161346,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6379297971725464,0.2248913496732711,1.0444343090057373,285.06463623046875,284.95001220703125,299.5713195800781,288.57135009765625,298.3432922363281,297.290771484375,285.0634155273437,1.0,0.6660925149917603,0.902790069580078,0.902790069580078,1.0,1.0,-3.284173488616944,1.5165385007858276,1.7676348686218262,0.7755529880523682,0.903679609298706,0.903679609298706,0.0,262.6254272460937,271.0,44269.35546875,0.0,3486.820068359375,1.0,280.65777587890625,283.5535888671875,291.6224975585937,294.47314453125,293.1499938964844,293.1499938964844,280.3500061035156,35816.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695948362350464,1.0,0.0,0.0,3.657639503479004,3.657663583755493,8.926785994844977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.5732421875,0.0,1540.311767578125,1895.4371337890625,0.0,4037.638671875,0.9068524837493896,1.0,0.0,3.0,1.0,0.0
12151740,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.765703022480011,0.3990505933761596,0.3654910624027252,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8698850870132446,0.5937342047691345,0.5675340294837952,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8727927803993225,0.6011590361595154,0.4233574569225311,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7311718463897705,0.3443035781383514,0.3330551385879516,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6355571746826172,0.2244011014699936,1.0440244674682615,284.86767578125,284.95001220703125,299.5511169433594,288.554931640625,298.32696533203125,297.2779235839844,284.8661499023437,1.0,0.6680901050567627,0.9024102091789246,0.9024102091789246,1.0,1.0,-3.282440662384033,1.515644907951355,1.7667958736419678,0.7751564383506775,0.900949239730835,0.900949239730835,0.0,266.9774780273437,274.0,45188.0859375,0.0,3507.213623046875,1.0,280.358154296875,283.31427001953125,291.61328125,294.5421447753906,293.1499938964844,293.1499938964844,280.04998779296875,36017.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845654368400574,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808732212521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.61865234375,0.0,1541.8240966796875,1895.4371337890625,0.0,4168.2802734375,0.9069827795028688,1.0,0.0,3.0,1.0,0.0
12151800,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.765703022480011,0.3990505933761596,0.3654910624027252,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8698850870132446,0.5937342047691345,0.5675340294837952,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8727927803993225,0.6011590361595154,0.4233574569225311,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7311718463897705,0.3443035781383514,0.3330551385879516,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6355571746826172,0.2244011014699936,1.0440244674682615,284.86767578125,284.95001220703125,299.5511169433594,288.554931640625,298.32696533203125,297.2779235839844,284.8661499023437,1.0,0.6680901050567627,0.9024102091789246,0.9024102091789246,1.0,1.0,-3.282440662384033,1.515644907951355,1.7667958736419678,0.7751564383506775,0.900949239730835,0.900949239730835,0.0,266.9774780273437,274.0,45188.0859375,0.0,3507.213623046875,1.0,280.358154296875,283.31427001953125,291.61328125,294.5421447753906,293.1499938964844,293.1499938964844,280.04998779296875,36017.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845654368400574,1.0,0.0,0.0,3.657644271850586,3.657668352127075,8.926808732212521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.61865234375,0.0,1541.8240966796875,1895.4371337890625,0.0,4168.2802734375,0.9069827795028688,1.0,0.0,3.0,1.0,0.0
12151860,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7611163854598999,0.3963181376457214,0.3633482158184051,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8649736046791077,0.5905011892318726,0.5648716688156128,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8704296946525574,0.6033719182014465,0.4251323342323303,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.72783362865448,0.3430352807044983,0.3321872353553772,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.6324682235717773,0.2233063131570816,1.0406383275985718,284.6673583984375,284.95001220703125,299.5309143066406,288.53857421875,298.3082580566406,297.2608337402344,284.6658020019531,1.0,0.6693292260169983,0.9020132422447203,0.9020132422447203,1.0,1.0,-3.2736873626708984,1.5113639831542969,1.7623234987258911,0.7728879451751709,0.8955183625221252,0.8955183625221252,0.0,271.474365234375,277.0,45997.609375,0.0,3512.228271484375,1.0,280.0582275390625,283.0748596191406,291.5833435058594,294.5671081542969,293.1499938964844,293.1499938964844,280.3500061035156,36272.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961056113243104,1.0,0.0,0.0,3.6482322216033936,3.648256301879883,8.880925861376454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.50048828125,0.0,1533.2412109375,1895.4371337890625,0.0,4267.07080078125,0.9050487279891968,1.0,0.0,3.0,1.0,0.0
12151920,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7611163854598999,0.3963181376457214,0.3633482158184051,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.8649736046791077,0.5905011892318726,0.5648716688156128,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.8704296946525574,0.6033719182014465,0.4251323342323303,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.72783362865448,0.3430352807044983,0.3321872353553772,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6682434082031,0.6324682235717773,0.2233063131570816,1.0406383275985718,284.6673583984375,284.95001220703125,299.5309143066406,288.53857421875,298.3082580566406,297.2608337402344,284.6658020019531,1.0,0.6693292260169983,0.9020132422447203,0.9020132422447203,1.0,1.0,-3.2736873626708984,1.5113639831542969,1.7623234987258911,0.7728879451751709,0.8955183625221252,0.8955183625221252,0.0,271.474365234375,277.0,45997.609375,0.0,3512.228271484375,1.0,280.0582275390625,283.0748596191406,291.5833435058594,294.5671081542969,293.1499938964844,293.1499938964844,280.3500061035156,36272.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961056113243104,1.0,0.0,0.0,3.6482322216033936,3.648256301879883,8.880925861376454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.50048828125,0.0,1533.2412109375,1895.4371337890625,0.0,4267.07080078125,0.9050487279891968,1.0,0.0,3.0,1.0,0.0
