time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151980,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7581173777580261,0.3952517807483673,0.3620037138462066,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8616083860397339,0.5888880491256714,0.5629279017448425,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8696864247322083,0.6074198484420776,0.427588939666748,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.7256091833114624,0.3427020609378814,0.331655353307724,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.6302904486656189,0.2228003740310669,1.0378249883651731,284.8379211425781,284.95001220703125,299.5107116699219,288.5223693847656,298.2987670898437,297.2606201171875,284.839111328125,1.0,0.6703845262527466,0.9016162157058716,0.9016162157058716,1.0,1.0,-3.2686495780944824,1.5089240074157717,1.759725570678711,0.7713791728019714,0.8954149484634399,0.8954149484634399,0.0,274.6212158203125,280.0,44967.125,0.0,3518.228515625,1.0,280.3421630859375,283.2909240722656,291.4797668457031,294.3246154785156,293.1499938964844,293.1499938964844,280.6499938964844,36176.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832842946052552,1.0,0.0,0.0,3.640881061553955,3.640905141830444,8.845171919347194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.85595703125,0.0,1524.362060546875,1895.4371337890625,0.0,4157.2060546875,0.9033702611923218,1.0,0.0,3.0,1.0,0.0
12152040,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.7581173777580261,0.3952517807483673,0.3620037138462066,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8616083860397339,0.5888880491256714,0.5629279017448425,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8696864247322083,0.6074198484420776,0.427588939666748,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.7256091833114624,0.3427020609378814,0.331655353307724,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.6302904486656189,0.2228003740310669,1.0378249883651731,284.8379211425781,284.95001220703125,299.5107116699219,288.5223693847656,298.2987670898437,297.2606201171875,284.839111328125,1.0,0.6703845262527466,0.9016162157058716,0.9016162157058716,1.0,1.0,-3.2686495780944824,1.5089240074157717,1.759725570678711,0.7713791728019714,0.8954149484634399,0.8954149484634399,0.0,274.6212158203125,280.0,44967.125,0.0,3518.228515625,1.0,280.3421630859375,283.2909240722656,291.4797668457031,294.3246154785156,293.1499938964844,293.1499938964844,280.6499938964844,36176.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832842946052552,1.0,0.0,0.0,3.640881061553955,3.640905141830444,8.845171919347194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.85595703125,0.0,1524.362060546875,1895.4371337890625,0.0,4157.2060546875,0.9033702611923218,1.0,0.0,3.0,1.0,0.0
12152100,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7574849128723145,0.3953045606613159,0.3618984818458557,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.860809326171875,0.5887617468833923,0.5626190900802612,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8701865077018738,0.6100765466690063,0.4292911887168884,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7252073287963867,0.3429928123950958,0.3318116962909698,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.6298609972000122,0.222910925745964,1.0379095077514648,284.9827575683594,284.95001220703125,299.5006103515625,288.5143127441406,298.297119140625,297.2660827636719,284.990478515625,1.0,0.6711410284042358,0.9014177322387696,0.9014177322387696,1.0,1.0,-3.270482301712036,1.5098042488098145,1.7606780529022217,0.771777331829071,0.8970399498939514,0.8970399498939514,0.0,275.6240234375,280.0,44114.984375,0.0,3528.047607421875,1.0,280.5985412597656,283.47607421875,291.4374389648437,294.1642761230469,293.1499938964844,293.1499938964844,280.6499938964844,36066.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737693667411804,1.0,0.0,0.0,3.639837503433228,3.6398613452911377,8.840102054818999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.9501953125,0.0,1522.3873291015625,1895.4371337890625,0.0,4074.33203125,0.90310138463974,1.0,0.0,3.0,1.0,0.0
12152160,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7573108673095703,0.3956051766872406,0.3621302843093872,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8604822158813477,0.5889543890953064,0.562726616859436,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8711474537849426,0.6129975914955139,0.4312824010848999,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7252021431922913,0.3435188829898834,0.3322500586509704,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6298176646232605,0.223230704665184,1.0390760898590088,285.0335693359375,284.95001220703125,299.490478515625,288.5063171386719,298.2967529296875,297.27398681640625,285.0350646972656,1.0,0.6721149682998657,0.9012368321418762,0.9012368321418762,1.0,1.0,-3.27521014213562,1.5120835304260254,1.7631266117095947,0.7729418277740479,0.8981494903564453,0.8981494903564453,0.0,276.3777770996094,283.0,44052.56640625,0.0,3543.1669921875,1.0,280.6418151855469,283.5300598144531,291.4528503417969,294.2193908691406,293.1499938964844,293.1499938964844,280.95001220703125,35973.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692965745925904,1.0,0.0,0.0,3.641199350357056,3.641223192214966,8.846718060340208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.3955078125,0.0,1523.2025146484375,1895.4371337890625,0.0,4035.009765625,0.9033092260360718,1.0,0.0,3.0,1.0,0.0
12152220,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7573378086090088,0.3966925144195556,0.3629810810089111,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.8602376580238342,0.5899631977081299,0.5635013580322266,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.8734120726585388,0.6193917393684387,0.4355925321578979,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7255872488021851,0.3450454771518707,0.3335659205913543,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.6301934719085693,0.2243106514215469,1.0433921813964844,285.2536926269531,284.95001220703125,299.47027587890625,288.4905090332031,298.2980651855469,297.2933959960937,285.2554931640625,1.0,0.6745886206626892,0.9008749127388,0.9008749127388,1.0,1.0,-3.2891128063201904,1.51878559589386,1.7703272104263306,0.7764550447463989,0.9039968252182008,0.9039968252182008,0.0,277.8986511230469,286.0,43394.02734375,0.0,3583.933349609375,1.0,280.94171142578125,283.77862548828125,291.44970703125,294.1666564941406,293.1499938964844,293.1499938964844,280.6499938964844,35707.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95830899477005,1.0,0.0,0.0,3.6512703895568848,3.651294231414795,8.8957233401743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.7568359375,0.0,1532.3966064453125,1895.4371337890625,0.0,3937.498046875,0.905384123325348,1.0,0.0,3.0,1.0,0.0
12152280,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535095214844,0.7573378086090088,0.3966925144195556,0.3629810810089111,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538452148437,0.8602376580238342,0.5899631977081299,0.5635013580322266,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.8734120726585388,0.6193917393684387,0.4355925321578979,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7255872488021851,0.3450454771518707,0.3335659205913543,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.6301934719085693,0.2243106514215469,1.0433921813964844,285.2536926269531,284.95001220703125,299.47027587890625,288.4905090332031,298.2980651855469,297.2933959960937,285.2554931640625,1.0,0.6745886206626892,0.9008749127388,0.9008749127388,1.0,1.0,-3.2891128063201904,1.51878559589386,1.7703272104263306,0.7764550447463989,0.9039968252182008,0.9039968252182008,0.0,277.8986511230469,286.0,43394.02734375,0.0,3583.933349609375,1.0,280.94171142578125,283.77862548828125,291.44970703125,294.1666564941406,293.1499938964844,293.1499938964844,280.6499938964844,35707.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95830899477005,1.0,0.0,0.0,3.6512703895568848,3.651294231414795,8.8957233401743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.7568359375,0.0,1532.3966064453125,1895.4371337890625,0.0,3937.498046875,0.905384123325348,1.0,0.0,3.0,1.0,0.0
12152340,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7559059858322144,0.395994633436203,0.3630214035511017,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8585721850395203,0.589198648929596,0.563514769077301,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8740760087966919,0.6237354278564453,0.4391632974147796,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.724905788898468,0.345548927783966,0.3345279097557068,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6297358274459839,0.2247555553913116,1.0471454858779907,285.060302734375,284.95001220703125,299.4501037597656,288.4750366210937,298.288818359375,297.2934265136719,285.0590515136719,1.0,0.6772364377975464,0.9005130529403687,0.9005130529403687,1.0,1.0,-3.2991585731506348,1.5235692262649536,1.7755893468856812,0.779205858707428,0.9038612842559814,0.9038612842559814,0.0,280.8111267089844,289.0,44271.99609375,0.0,3623.760498046875,1.0,280.65777587890625,283.5529479980469,291.5254211425781,294.3750305175781,293.1499938964844,293.1499938964844,280.3500061035156,35821.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730609655380248,1.0,0.0,0.0,3.658704042434693,3.6587281227111816,8.931982051763043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.3232421875,0.0,1541.53759765625,1895.4371337890625,0.0,4068.119140625,0.90709388256073,1.0,0.0,3.0,1.0,0.0
12152400,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7559059858322144,0.395994633436203,0.3630214035511017,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8585721850395203,0.589198648929596,0.563514769077301,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8740760087966919,0.6237354278564453,0.4391632974147796,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.724905788898468,0.345548927783966,0.3345279097557068,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.6297358274459839,0.2247555553913116,1.0471454858779907,285.060302734375,284.95001220703125,299.4501037597656,288.4750366210937,298.288818359375,297.2934265136719,285.0590515136719,1.0,0.6772364377975464,0.9005130529403687,0.9005130529403687,1.0,1.0,-3.2991585731506348,1.5235692262649536,1.7755893468856812,0.779205858707428,0.9038612842559814,0.9038612842559814,0.0,280.8111267089844,289.0,44271.99609375,0.0,3623.760498046875,1.0,280.65777587890625,283.5529479980469,291.5254211425781,294.3750305175781,293.1499938964844,293.1499938964844,280.3500061035156,35821.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730609655380248,1.0,0.0,0.0,3.658704042434693,3.6587281227111816,8.931982051763043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.3232421875,0.0,1541.53759765625,1895.4371337890625,0.0,4068.119140625,0.90709388256073,1.0,0.0,3.0,1.0,0.0
12152460,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.752810001373291,0.3941311538219452,0.3617496490478515,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8552254438400269,0.587011992931366,0.5619480609893799,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8727270364761353,0.6261792182922363,0.4411768615245819,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.722734808921814,0.3449635505676269,0.3343616724014282,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6278800368309021,0.2243190854787826,1.046844482421875,284.8688659667969,284.95001220703125,299.4323425292969,288.461669921875,298.2740783691406,297.28143310546875,284.86669921875,1.0,0.6789541840553284,0.9001513123512268,0.9001513123512268,1.0,1.0,-3.2976150512695312,1.522764801979065,1.774850368499756,0.7788774371147156,0.9012779593467712,0.9012779593467712,0.0,284.6247253417969,289.0,45186.79296875,0.0,3641.5966796875,1.0,280.3626708984375,283.3194580078125,291.5277404785156,294.4628295898437,293.1499938964844,293.1499938964844,280.3500061035156,36009.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872361421585084,1.0,0.0,0.0,3.6588077545166016,3.658831834793091,8.932487958190904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.236328125,0.0,1543.0595703125,1895.4371337890625,0.0,4191.298828125,0.9072323441505432,1.0,0.0,3.0,1.0,0.0
12152520,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7523257732391357,0.3938636779785156,0.3615197241306305,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8547024130821228,0.5866815447807312,0.5616567134857178,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8724780082702637,0.6265003681182861,0.4414028227329254,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7223755121231079,0.3448541164398193,0.3342834115028381,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6275630593299866,0.2242279797792434,1.0465766191482544,284.86285400390625,284.95001220703125,299.429931640625,288.4598693847656,298.27203369140625,297.2797241210937,284.861328125,1.0,0.6791378259658813,0.9001020193099976,0.9001020193099976,1.0,1.0,-3.296844005584717,1.5223864316940308,1.7744576930999756,0.7786760330200195,0.901063084602356,0.901063084602356,0.0,285.1726989746094,292.0,45184.35546875,0.0,3642.868896484375,1.0,280.358154296875,283.3133850097656,291.5174560546875,294.4445495605469,293.1499938964844,293.1499938964844,280.04998779296875,36023.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878715872764589,1.0,0.0,0.0,3.6584839820861816,3.658508062362671,8.930907711146574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.306640625,0.0,1542.8077392578125,1895.4371337890625,0.0,4196.76220703125,0.9071747660636902,1.0,0.0,3.0,1.0,0.0
12152580,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.7482635378837585,0.3911829590797424,0.3594221472740173,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628723144531,0.8503009676933289,0.5833876132965088,0.558931291103363,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.8703243732452393,0.6285273432731628,0.4430505335330963,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.7192431092262268,0.3435358703136444,0.3333661258220672,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639404296875,0.6247411370277405,0.2231203764677047,1.043118596076965,284.6629943847656,284.95001220703125,299.4101257324219,288.4454040527344,298.25323486328125,297.2621459960937,284.66131591796875,1.0,0.6802709102630615,0.8996985554695129,0.8996985554695129,1.0,1.0,-3.2877705097198486,1.517946481704712,1.7698240280151367,0.7763429284095764,0.8956419825553894,0.8956419825553894,0.0,289.57891845703125,292.0,45990.76953125,0.0,3646.3173828125,1.0,280.05877685546875,283.0745544433594,291.49090576171875,294.4739074707031,293.1499938964844,293.1499938964844,280.04998779296875,36276.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999261200428009,1.0,0.0,0.0,3.649051189422608,3.6490752696990967,8.884913995643728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.986328125,0.0,1534.1834716796875,1895.4371337890625,0.0,4293.76953125,0.9052339792251588,1.0,0.0,3.0,1.0,0.0
12152640,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623840332031,0.7481857538223267,0.391135036945343,0.359378844499588,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620788574219,0.8502166271209717,0.5833266973495483,0.558874249458313,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8702824115753174,0.6285685300827026,0.4430780410766601,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.71918123960495,0.3435104787349701,0.3333441913127899,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.6246845126152039,0.2230977863073349,1.043031930923462,284.6622009277344,284.95001220703125,299.4097595214844,288.4451599121094,298.2528686523437,297.26177978515625,284.66064453125,1.0,0.6802858710289001,0.8996909260749817,0.8996909260749817,1.0,1.0,-3.2875523567199707,1.5178403854370115,1.769711971282959,0.7762851715087891,0.8955606818199158,0.8955606818199158,0.0,289.6595458984375,295.0,45988.32421875,0.0,3646.2578125,1.0,280.0582275390625,283.0738220214844,291.4892578125,294.4708557128906,293.1499938964844,293.1499938964844,280.3500061035156,36279.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992864727973938,1.0,0.0,0.0,3.648812770843506,3.648836851119995,8.883752116162213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.53466796875,0.0,1533.9388427734375,1895.4371337890625,0.0,4293.982421875,0.90518319606781,1.0,0.0,3.0,1.0,0.0
12152700,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.7463989853858948,0.3903178572654724,0.3584023416042328,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.848246693611145,0.5821645855903625,0.5575269460678101,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.869489312171936,0.6302473545074463,0.4440024495124817,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.7177448272705078,0.3431112170219421,0.3328516483306885,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.6233463287353516,0.2226788699626922,1.040937900543213,284.7873229980469,284.95001220703125,299.3996887207031,288.4379577636719,298.24609375,297.2578430175781,284.79425048828125,1.0,0.6806957125663757,0.8994854092597961,0.8994854092597961,1.0,1.0,-3.2827515602111816,1.5155140161514282,1.7672375440597534,0.7749481797218323,0.8956711888313293,0.8956711888313293,0.0,291.5604553222656,295.0,45077.62109375,0.0,3645.66455078125,1.0,280.30126953125,283.23992919921875,291.4017639160156,294.2260437011719,293.1499938964844,293.1499938964844,280.3500061035156,36236.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914422035217284,1.0,0.0,0.0,3.6440234184265137,3.644047498703003,8.860446882863471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.97705078125,0.0,1528.2999267578125,1895.4371337890625,0.0,4227.36279296875,0.904141128063202,1.0,0.0,3.0,1.0,0.0
12152760,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7454789280891418,0.3900563716888428,0.3580269515514374,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8471347093582153,0.5816086530685425,0.5568315982818604,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8696200847625732,0.6325443983078003,0.445467859506607,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7170183658599854,0.3431122601032257,0.3327479064464569,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.6226222515106201,0.2225610911846161,1.040073037147522,284.8321533203125,284.95001220703125,299.3896484375,288.4308776855469,298.2430419921875,297.26080322265625,284.83331298828125,1.0,0.6812605857849121,0.8993039131164551,0.8993039131164551,1.0,1.0,-3.282053709030152,1.5151755809783936,1.7668780088424685,0.7746702432632446,0.8953744769096375,0.8953744769096375,0.0,292.7875671386719,283.0,44947.55078125,0.0,3650.91064453125,1.0,280.3422546386719,283.2895812988281,291.3872375488281,294.2294006347656,293.1499938964844,293.1499938964844,280.6499938964844,36184.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862720370292664,1.0,0.0,0.0,3.6411633491516113,3.6411871910095215,8.846542982610117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.4345703125,0.0,1524.734619140625,1895.4371337890625,0.0,4182.99951171875,0.9034382700920104,1.0,0.0,3.0,1.0,0.0
12152820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7482773661613464,0.3904136121273041,0.3578948378562927,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8501628637313843,0.5815463662147522,0.5562434792518616,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8754816055297852,0.6381011605262756,0.4489398896694183,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7199942469596863,0.3438886106014251,0.333027571439743,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6249945759773254,0.222982108592987,1.0399677753448486,285.0255432128906,284.95001220703125,299.3695373535156,288.41717529296875,298.2413635253906,297.2747802734375,285.02691650390625,1.0,0.6787391901016235,0.8989409804344177,0.8989409804344177,1.0,1.0,-3.2855658531188965,1.5168523788452148,1.7687134742736816,0.775481641292572,0.8979914784431458,0.8979914784431458,0.0,287.58709716796875,271.0,44000.99609375,0.0,3630.0009765625,1.0,280.6416931152344,283.5267333984375,291.3623352050781,294.1246643066406,293.1499938964844,293.1499938964844,280.95001220703125,35984.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720097184181212,1.0,0.0,0.0,3.6411097049713135,3.641133546829224,8.846282639751735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.79296875,0.0,1523.1812744140625,1895.4371337890625,0.0,4058.88916015625,0.903296172618866,1.0,0.0,3.0,1.0,0.0
12152880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7482773661613464,0.3904136121273041,0.3578948378562927,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8501628637313843,0.5815463662147522,0.5562434792518616,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8754816055297852,0.6381011605262756,0.4489398896694183,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7199942469596863,0.3438886106014251,0.333027571439743,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6249945759773254,0.222982108592987,1.0399677753448486,285.0255432128906,284.95001220703125,299.3695373535156,288.41717529296875,298.2413635253906,297.2747802734375,285.02691650390625,1.0,0.6787391901016235,0.8989409804344177,0.8989409804344177,1.0,1.0,-3.2855658531188965,1.5168523788452148,1.7687134742736816,0.775481641292572,0.8979914784431458,0.8979914784431458,0.0,287.58709716796875,271.0,44000.99609375,0.0,3630.0009765625,1.0,280.6416931152344,283.5267333984375,291.3623352050781,294.1246643066406,293.1499938964844,293.1499938964844,280.95001220703125,35984.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720097184181212,1.0,0.0,0.0,3.6411097049713135,3.641133546829224,8.846282639751735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.79296875,0.0,1523.1812744140625,1895.4371337890625,0.0,4058.88916015625,0.903296172618866,1.0,0.0,3.0,1.0,0.0
12152940,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.7541636228561401,0.3915716707706451,0.3583942353725433,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.856665849685669,0.5824774503707886,0.556512176990509,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.885017454624176,0.6444780826568604,0.4529300034046173,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.7257867455482483,0.345434308052063,0.3339261412620544,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.6299788355827332,0.2241175025701522,1.0424554347991943,285.2459411621094,284.95001220703125,299.3494873046875,288.4040222167969,298.24285888671875,297.29449462890625,285.24755859375,1.0,0.675078809261322,0.8985779881477356,0.8985779881477356,1.0,1.0,-3.295352935791016,1.521562099456787,1.7737908363342283,0.7779234647750854,0.9037501215934752,0.9037501215934752,0.0,278.2527160644531,259.0,43320.3671875,0.0,3600.470458984375,1.0,280.9416809082031,283.7743530273437,291.3613586425781,294.07275390625,293.1499938964844,293.1499938964844,280.6499938964844,35718.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606370329856871,1.0,0.0,0.0,3.6508164405822754,3.6508402824401855,8.893511562746426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.4384765625,0.0,1531.968505859375,1895.4371337890625,0.0,3958.26220703125,0.9052892327308656,1.0,0.0,3.0,1.0,0.0
12153000,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.7541636228561401,0.3915716707706451,0.3583942353725433,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.856665849685669,0.5824774503707886,0.556512176990509,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24615478515625,0.885017454624176,0.6444780826568604,0.4529300034046173,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456359863281,0.7257867455482483,0.345434308052063,0.3339261412620544,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.6299788355827332,0.2241175025701522,1.0424554347991943,285.2459411621094,284.95001220703125,299.3494873046875,288.4040222167969,298.24285888671875,297.29449462890625,285.24755859375,1.0,0.675078809261322,0.8985779881477356,0.8985779881477356,1.0,1.0,-3.295352935791016,1.521562099456787,1.7737908363342283,0.7779234647750854,0.9037501215934752,0.9037501215934752,0.0,278.2527160644531,259.0,43320.3671875,0.0,3600.470458984375,1.0,280.9416809082031,283.7743530273437,291.3613586425781,294.07275390625,293.1499938964844,293.1499938964844,280.6499938964844,35718.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606370329856871,1.0,0.0,0.0,3.6508164405822754,3.6508402824401855,8.893511562746426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.4384765625,0.0,1531.968505859375,1895.4371337890625,0.0,3958.26220703125,0.9052892327308656,1.0,0.0,3.0,1.0,0.0
12153060,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7601284980773926,0.3909868597984314,0.3580558598041534,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8635000586509705,0.5816712379455566,0.5559824705123901,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8947629928588867,0.6486757397651672,0.4560546875,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7317590117454529,0.3459792137145996,0.3344280421733856,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6352996230125427,0.2246623933315277,1.0442590713500977,285.0462951660156,284.95001220703125,299.3294982910156,288.3915100097656,298.2335510253906,297.2944641113281,285.0448913574219,1.0,0.67057204246521,0.8981854319572449,0.8981854319572449,1.0,1.0,-3.300856351852417,1.5241457223892212,1.7767107486724854,0.779490053653717,0.9033881425857544,0.9033881425857544,0.0,268.3656005859375,247.0,44131.53515625,0.0,3557.621826171875,1.0,280.6578063964844,283.5447998046875,291.4396057128906,294.2801208496094,293.1499938964844,293.1499938964844,280.3500061035156,35838.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749503135681152,1.0,0.0,0.0,3.65766954421997,3.657693386077881,8.92693151399726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.10205078125,0.0,1540.5081787109375,1895.4371337890625,0.0,4084.67626953125,0.906873106956482,1.0,0.0,3.0,1.0,0.0
12153120,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7601284980773926,0.3909868597984314,0.3580558598041534,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8635000586509705,0.5816712379455566,0.5559824705123901,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8947629928588867,0.6486757397651672,0.4560546875,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7317590117454529,0.3459792137145996,0.3344280421733856,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6352996230125427,0.2246623933315277,1.0442590713500977,285.0462951660156,284.95001220703125,299.3294982910156,288.3915100097656,298.2335510253906,297.2944641113281,285.0448913574219,1.0,0.67057204246521,0.8981854319572449,0.8981854319572449,1.0,1.0,-3.300856351852417,1.5241457223892212,1.7767107486724854,0.779490053653717,0.9033881425857544,0.9033881425857544,0.0,268.3656005859375,247.0,44131.53515625,0.0,3557.621826171875,1.0,280.6578063964844,283.5447998046875,291.4396057128906,294.2801208496094,293.1499938964844,293.1499938964844,280.3500061035156,35838.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749503135681152,1.0,0.0,0.0,3.65766954421997,3.657693386077881,8.92693151399726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.10205078125,0.0,1540.5081787109375,1895.4371337890625,0.0,4084.67626953125,0.906873106956482,1.0,0.0,3.0,1.0,0.0
12153180,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7647954225540161,0.3890139162540436,0.3561730086803436,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8691177368164062,0.5791639685630798,0.5535801649093628,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9032756686210632,0.6512789130210876,0.4577814638614654,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7366558313369751,0.3453498184680938,0.3336999118328094,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.6396157145500183,0.2242739200592041,1.041714787483215,284.845703125,284.95001220703125,299.3095397949219,288.3797302246094,298.216552734375,297.2803039550781,284.8440246582031,1.0,0.6647646427154541,0.8977928757667542,0.8977928757667542,1.0,1.0,-3.2938551902771,1.5206992626190186,1.7731560468673706,0.7777408361434937,0.9003398418426514,0.9003398418426514,0.0,258.91485595703125,235.0,44995.41796875,0.0,3488.230712890625,1.0,280.3581848144531,283.3027038574219,291.4345703125,294.3492431640625,293.1499938964844,293.1499938964844,280.04998779296875,36046.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892115592956544,1.0,0.0,0.0,3.6566336154937744,3.656657695770264,8.921876428757969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.55224609375,0.0,1540.9085693359375,1895.4371337890625,0.0,4208.26513671875,0.9067754745483398,1.0,0.0,3.0,1.0,0.0
12153240,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7647954225540161,0.3890139162540436,0.3561730086803436,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8691177368164062,0.5791639685630798,0.5535801649093628,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9032756686210632,0.6512789130210876,0.4577814638614654,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7366558313369751,0.3453498184680938,0.3336999118328094,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.6396157145500183,0.2242739200592041,1.041714787483215,284.845703125,284.95001220703125,299.3095397949219,288.3797302246094,298.216552734375,297.2803039550781,284.8440246582031,1.0,0.6647646427154541,0.8977928757667542,0.8977928757667542,1.0,1.0,-3.2938551902771,1.5206992626190186,1.7731560468673706,0.7777408361434937,0.9003398418426514,0.9003398418426514,0.0,258.91485595703125,235.0,44995.41796875,0.0,3488.230712890625,1.0,280.3581848144531,283.3027038574219,291.4345703125,294.3492431640625,293.1499938964844,293.1499938964844,280.04998779296875,36046.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892115592956544,1.0,0.0,0.0,3.6566336154937744,3.656657695770264,8.921876428757969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.55224609375,0.0,1540.9085693359375,1895.4371337890625,0.0,4208.26513671875,0.9067754745483398,1.0,0.0,3.0,1.0,0.0
12153300,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.7671789526939392,0.3878127634525299,0.3550252616405487,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.8719949126243591,0.5776305198669434,0.5520749092102051,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944274902344,0.9077911972999572,0.6523210406303406,0.4584635496139526,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969909667969,0.7391141057014465,0.3447980284690857,0.3330884575843811,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.641733705997467,0.223863735795021,1.039373755455017,284.6954040527344,284.95001220703125,299.299560546875,288.37408447265625,298.2064514160156,297.2702941894531,284.6874084472656,1.0,0.6614609956741333,0.8975965976715088,0.8975965976715088,1.0,1.0,-3.287938117980957,1.5178123712539673,1.7701257467269895,0.7762160897254944,0.8971796035766602,0.8971796035766602,0.0,253.997314453125,235.0,45764.21875,0.0,3447.03759765625,1.0,280.10113525390625,283.1148986816406,291.4456787109375,294.4635925292969,293.1499938964844,293.1499938964844,280.04998779296875,36188.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972324967384338,1.0,0.0,0.0,3.652710199356079,3.652734279632568,8.902740660232666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.84912109375,0.0,1537.595947265625,1895.4371337890625,0.0,4276.62109375,0.9059574007987976,1.0,0.0,3.0,1.0,0.0
12153360,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.7694736123085022,0.3864853680133819,0.3536729216575622,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412658691406,0.8748174905776978,0.5759482979774475,0.5503360033035278,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.9124287366867064,0.6532092094421387,0.4589460790157318,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.7415027618408203,0.3441090583801269,0.3322910964488983,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423645019531,0.6437596678733826,0.2233254164457321,1.0362886190414429,284.6413879394531,284.95001220703125,299.28961181640625,288.3686828613281,298.1958312988281,297.2593078613281,284.63970947265625,1.0,0.6579010486602783,0.8974094390869141,0.8974094390869141,1.0,1.0,-3.280134916305542,1.5140148401260376,1.7661199569702148,0.7741991281509399,0.8945372104644775,0.8945372104644775,0.0,249.05294799804688,223.0,45746.94921875,0.0,3401.554443359375,1.0,280.0581359863281,283.0603942871094,291.4101257324219,294.3759155273437,293.1499938964844,293.1499938964844,280.3500061035156,36308.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645904302597046,3.645928382873535,8.869595262694929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.7353515625,0.0,1530.923583984375,1895.4371337890625,0.0,4300.0,0.9045525193214417,1.0,0.0,3.0,1.0,0.0
12153420,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7765504717826843,0.3856144249439239,0.3519651591777801,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.883017361164093,0.5743703246116638,0.5478679537773132,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.925187349319458,0.6571395993232727,0.4608648121356964,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.7482757568359375,0.3438416123390198,0.3312424421310425,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.6495580077171326,0.223002478480339,1.0315511226654053,284.8090515136719,284.95001220703125,299.269775390625,288.3584289550781,298.1866149902344,297.25927734375,284.81011962890625,1.0,0.6506840586662292,0.8970350623130798,0.8970350623130798,1.0,1.0,-3.270447254180908,1.5093250274658203,1.7611223459243774,0.7714985013008118,0.894027590751648,0.894027590751648,0.0,237.56201171875,211.0,44666.0546875,0.0,3315.510986328125,1.0,280.3421325683594,283.2743530273437,291.3114318847656,294.1352233886719,293.1499938964844,293.1499938964844,280.6499938964844,36217.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986358880996704,1.0,0.0,0.0,3.6370186805725098,3.637042760848999,8.826415296425694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.91162109375,0.0,1520.396240234375,1895.4371337890625,0.0,4183.74755859375,0.9025352597236632,1.0,0.0,3.0,1.0,0.0
12153480,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.7765504717826843,0.3856144249439239,0.3519651591777801,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.883017361164093,0.5743703246116638,0.5478679537773132,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.925187349319458,0.6571395993232727,0.4608648121356964,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.7482757568359375,0.3438416123390198,0.3312424421310425,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.6495580077171326,0.223002478480339,1.0315511226654053,284.8090515136719,284.95001220703125,299.269775390625,288.3584289550781,298.1866149902344,297.25927734375,284.81011962890625,1.0,0.6506840586662292,0.8970350623130798,0.8970350623130798,1.0,1.0,-3.270447254180908,1.5093250274658203,1.7611223459243774,0.7714985013008118,0.894027590751648,0.894027590751648,0.0,237.56201171875,211.0,44666.0546875,0.0,3315.510986328125,1.0,280.3421325683594,283.2743530273437,291.3114318847656,294.1352233886719,293.1499938964844,293.1499938964844,280.6499938964844,36217.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986358880996704,1.0,0.0,0.0,3.6370186805725098,3.637042760848999,8.826415296425694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.91162109375,0.0,1520.396240234375,1895.4371337890625,0.0,4183.74755859375,0.9025352597236632,1.0,0.0,3.0,1.0,0.0
12153540,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7872437834739685,0.3861721754074096,0.3517244756221771,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8949859142303467,0.5743945240974426,0.5470693111419678,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.94243186712265,0.6626936197280884,0.4641028940677643,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7582725882530212,0.344756931066513,0.3313468694686889,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6583983302116394,0.223646804690361,1.030995488166809,285.0025329589844,284.95001220703125,299.25,288.3490905761719,298.1862487792969,297.27545166015625,285.00396728515625,1.0,0.6440462470054626,0.8966606855392456,0.8966606855392456,1.0,1.0,-3.272538185119629,1.5103189945220947,1.7622191905975342,0.7719106078147888,0.8963336944580078,0.8963336944580078,0.0,224.5216064453125,199.0,43709.98828125,0.0,3247.368896484375,1.0,280.6416320800781,283.51177978515625,291.2908020019531,294.03326416015625,293.1499938964844,293.1499938964844,280.95001220703125,36017.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971372127532959,1.0,0.0,0.0,3.6356899738311768,3.635713815689087,8.819967547424312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.01171875,0.0,1517.4403076171875,1895.4371337890625,0.0,4053.284912109375,0.9021081924438475,1.0,0.0,3.0,1.0,0.0
12153600,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7872437834739685,0.3861721754074096,0.3517244756221771,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8949859142303467,0.5743945240974426,0.5470693111419678,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.94243186712265,0.6626936197280884,0.4641028940677643,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7582725882530212,0.344756931066513,0.3313468694686889,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6583983302116394,0.223646804690361,1.030995488166809,285.0025329589844,284.95001220703125,299.25,288.3490905761719,298.1862487792969,297.27545166015625,285.00396728515625,1.0,0.6440462470054626,0.8966606855392456,0.8966606855392456,1.0,1.0,-3.272538185119629,1.5103189945220947,1.7622191905975342,0.7719106078147888,0.8963336944580078,0.8963336944580078,0.0,224.5216064453125,199.0,43709.98828125,0.0,3247.368896484375,1.0,280.6416320800781,283.51177978515625,291.2908020019531,294.03326416015625,293.1499938964844,293.1499938964844,280.95001220703125,36017.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971372127532959,1.0,0.0,0.0,3.6356899738311768,3.635713815689087,8.819967547424312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.01171875,0.0,1517.4403076171875,1895.4371337890625,0.0,4053.284912109375,0.9021081924438475,1.0,0.0,3.0,1.0,0.0
12153660,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.7998097538948059,0.3874521851539612,0.3521997630596161,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9091656804084778,0.5753012299537659,0.5471858382225037,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232360839844,0.9607669711112976,0.6688804626464844,0.4678327739238739,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225952148437,0.7702636122703552,0.3463553190231323,0.3321577310562134,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22186279296875,0.6692335605621338,0.2249165773391723,1.0334668159484863,285.2229919433594,284.95001220703125,299.2312927246094,288.3406677246094,298.18975830078125,297.2977905273437,285.224853515625,1.0,0.638333797454834,0.8963170647621155,0.8963170647621155,1.0,1.0,-3.2816739082336426,1.5147160291671753,1.7669579982757568,0.7741835117340088,0.9016550779342652,0.9016550779342652,0.0,211.6643829345703,199.0,43034.36328125,0.0,3195.670166015625,1.0,280.9403381347656,283.7591247558594,291.2923889160156,293.9810791015625,293.1499938964844,293.1499938964844,280.95001220703125,35754.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595621824264526,1.0,0.0,0.0,3.643784284591675,3.643808126449585,8.859283866513579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.498046875,0.0,1524.43212890625,1895.4371337890625,0.0,3948.682373046875,0.9037432074546814,1.0,0.0,3.0,1.0,0.0
12153720,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.8003796339035034,0.3875042498111725,0.3522327244281769,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250061035156,0.9098431468009948,0.5753403902053833,0.5472069382667542,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.9615467190742492,0.6691345572471619,0.4679998755455017,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.7708145976066589,0.3464261293411255,0.3322048187255859,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239074707031,0.6697352528572083,0.2249756902456283,1.0336275100708008,285.2248840332031,284.95001220703125,299.23052978515625,288.3403015136719,298.1898803710937,297.29864501953125,285.2265625,1.0,0.6381105780601501,0.8963027596473694,0.8963027596473694,1.0,1.0,-3.2821898460388184,1.5149638652801514,1.767225980758667,0.7743166089057922,0.9018264412879944,0.9018264412879944,0.0,211.1271209716797,187.0,43040.08984375,0.0,3193.798583984375,1.0,280.941650390625,283.7608947753906,291.2953491210937,293.9871826171875,293.1499938964844,293.1499938964844,280.6499938964844,35748.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595202207565308,1.0,0.0,0.0,3.644258499145508,3.644282341003418,8.861589435582573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.32470703125,0.0,1524.911376953125,1895.4371337890625,0.0,3948.30810546875,0.9038432240486144,1.0,0.0,3.0,1.0,0.0
12153780,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8125774264335632,0.387096107006073,0.3519699275493622,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9255191087722778,0.5745919942855835,0.5466216802597046,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9780303835868835,0.6733514666557312,0.4710895717144012,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7832963466644287,0.3470843136310577,0.3327305614948272,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6811515092849731,0.2256879359483719,1.0358017683029177,285.0262451171875,284.95001220703125,299.21160888671875,288.3318176269531,298.18084716796875,297.2981872558594,285.0248718261719,1.0,0.6323307752609253,0.8959447741508484,0.8959447741508484,1.0,1.0,-3.288149118423462,1.5177737474441528,1.770375370979309,0.7759908437728882,0.90120667219162,0.90120667219162,0.0,199.09336853027344,175.0,43850.35546875,0.0,3139.412109375,1.0,280.6578369140625,283.53240966796875,291.3794860839844,294.20068359375,293.1499938964844,293.1499938964844,280.3500061035156,35869.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737635850906372,1.0,0.0,0.0,3.6499876976013184,3.650011777877808,8.889474543138931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.908203125,0.0,1532.1759033203125,1895.4371337890625,0.0,4074.28125,0.9051753282546996,1.0,0.0,3.0,1.0,0.0
