time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153840,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8125774264335632,0.387096107006073,0.3519699275493622,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9255191087722778,0.5745919942855835,0.5466216802597046,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9780303835868835,0.6733514666557312,0.4710895717144012,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7832963466644287,0.3470843136310577,0.3327305614948272,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6811515092849731,0.2256879359483719,1.0358017683029177,285.0262451171875,284.95001220703125,299.21160888671875,288.3318176269531,298.18084716796875,297.2981872558594,285.0248718261719,1.0,0.6323307752609253,0.8959447741508484,0.8959447741508484,1.0,1.0,-3.288149118423462,1.5177737474441528,1.770375370979309,0.7759908437728882,0.90120667219162,0.90120667219162,0.0,199.09336853027344,175.0,43850.35546875,0.0,3139.412109375,1.0,280.6578369140625,283.53240966796875,291.3794860839844,294.20068359375,293.1499938964844,293.1499938964844,280.3500061035156,35869.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737635850906372,1.0,0.0,0.0,3.6499876976013184,3.650011777877808,8.889474543138931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.908203125,0.0,1532.1759033203125,1895.4371337890625,0.0,4074.28125,0.9051753282546996,1.0,0.0,3.0,1.0,0.0
12153900,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8175455927848816,0.3863066732883453,0.3512405157089233,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9325333833694458,0.5735642910003662,0.5456552505493164,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9847226738929749,0.6747669577598572,0.4720760881900787,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7888318300247192,0.3469355404376983,0.3325328528881073,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6861816048622131,0.2256687432527542,1.0352951288223269,284.8792724609375,284.95001220703125,299.20233154296875,288.3276672363281,298.1727294921875,297.29119873046875,284.8714599609375,1.0,0.629163920879364,0.8957657814025879,0.8957657814025879,1.0,1.0,-3.286454916000366,1.516926646232605,1.7695283889770508,0.7755800485610962,0.8993068337440491,0.8993068337440491,0.0,193.701904296875,175.0,44681.15234375,0.0,3105.454345703125,1.0,280.4012145996094,283.3461303710937,291.4079895019531,294.3459167480469,293.1499938964844,293.1499938964844,280.3500061035156,35981.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835544228553772,1.0,0.0,0.0,3.65012001991272,3.650144100189209,8.890119147508813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.00146484375,0.0,1533.1617431640625,1895.4371337890625,0.0,4159.54296875,0.9052423238754272,1.0,0.0,3.0,1.0,0.0
12153960,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8220651745796204,0.3852888643741607,0.3501963913440704,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.939070463180542,0.5722577571868896,0.5443140268325806,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9906746745109558,0.6759185194969177,0.4727653264999389,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.7940225005149841,0.3465563654899597,0.3320564925670624,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.6908504366874695,0.2254459112882614,1.0337251424789429,284.82666015625,284.95001220703125,299.1931457519531,288.3236083984375,298.1634216308594,297.2818603515625,284.8250427246094,1.0,0.6257545948028564,0.8955689072608948,0.8955689072608948,1.0,1.0,-3.281959056854248,1.5147265195846558,1.7672325372695925,0.7744248509407043,0.8979142308235168,0.8979142308235168,0.0,188.55368041992188,163.0,44716.98828125,0.0,3066.822265625,1.0,280.3581237792969,283.2914428710937,291.3788452148437,294.2746887207031,293.1499938964844,293.1499938964844,280.6499938964844,36077.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881065487861632,1.0,0.0,0.0,3.6477839946746826,3.6478078365325928,8.878743074092199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.72119140625,0.0,1531.2867431640625,1895.4371337890625,0.0,4198.78076171875,0.9048179388046264,1.0,0.0,3.0,1.0,0.0
12154020,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8326192498207092,0.3848292231559753,0.3489576280117035,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9536067843437196,0.5711683034896851,0.5424262285232544,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.6805208921432495,0.4695358872413635,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8057864308357239,0.3467054367065429,0.3315063714981079,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7013314366340637,0.2255652397871017,1.0314568281173706,284.9919738769531,284.95001220703125,299.1751708984375,288.3156433105469,298.15631103515625,297.28424072265625,284.9923400878906,1.0,0.6184957027435303,0.895175039768219,0.895175039768219,1.0,1.0,-3.270948886871338,1.5093636512756348,1.7615851163864136,0.7715246081352234,0.8998448252677917,0.8998448252677917,0.0,178.0036163330078,166.0,43659.875,0.0,2984.123779296875,1.0,280.64215087890625,283.5003356933594,291.2786865234375,294.04180908203125,293.1499938964844,293.1499938964844,280.95001220703125,35961.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764816761016846,1.0,0.0,0.0,3.648459434509277,3.648483514785767,8.882032034307485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.404296875,0.0,1531.1690673828125,1895.4371337890625,0.0,4098.06591796875,0.9049157500267028,1.0,0.0,3.0,1.0,0.0
12154080,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8326192498207092,0.3848292231559753,0.3489576280117035,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9536067843437196,0.5711683034896851,0.5424262285232544,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.6805208921432495,0.4695358872413635,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8057864308357239,0.3467054367065429,0.3315063714981079,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7013314366340637,0.2255652397871017,1.0314568281173706,284.9919738769531,284.95001220703125,299.1751708984375,288.3156433105469,298.15631103515625,297.28424072265625,284.9923400878906,1.0,0.6184957027435303,0.895175039768219,0.895175039768219,1.0,1.0,-3.270948886871338,1.5093636512756348,1.7615851163864136,0.7715246081352234,0.8998448252677917,0.8998448252677917,0.0,178.0036163330078,166.0,43659.875,0.0,2984.123779296875,1.0,280.64215087890625,283.5003356933594,291.2786865234375,294.04180908203125,293.1499938964844,293.1499938964844,280.95001220703125,35961.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764816761016846,1.0,0.0,0.0,3.648459434509277,3.648483514785767,8.882032034307485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.404296875,0.0,1531.1690673828125,1895.4371337890625,0.0,4098.06591796875,0.9049157500267028,1.0,0.0,3.0,1.0,0.0
12154140,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8384838700294495,0.3856979310512543,0.3493165671825409,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.960805594921112,0.5715394616127014,0.5422998070716858,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.9990000128746032,0.6894559860229492,0.4595835208892822,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8121197819709778,0.3478936553001404,0.3322213292121887,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7072507739067078,0.2265206426382064,1.0339497327804563,285.197265625,284.95001220703125,299.1576232910156,288.3079528808594,298.1651916503906,297.3157958984375,285.19854736328125,1.0,0.6151524186134338,0.894781231880188,0.894781231880188,1.0,1.0,-3.263084888458252,1.5055629014968872,1.7575219869613647,0.7692494988441467,0.904835879802704,0.904835879802704,0.0,173.1201629638672,169.0,42807.984375,0.0,2940.19677734375,1.0,280.9417724609375,283.7364196777344,291.2546081542969,293.9403686523437,293.1499938964844,293.1499938964844,280.6499938964844,35744.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623245000839232,1.0,0.0,0.0,3.657223463058472,3.657247543334961,8.92475497948908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.5625,0.0,1539.306396484375,1895.4371337890625,0.0,3973.279541015625,0.9067361950874328,1.0,0.0,3.0,1.0,0.0
12154200,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8384838700294495,0.3856979310512543,0.3493165671825409,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.960805594921112,0.5715394616127014,0.5422998070716858,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.9990000128746032,0.6894559860229492,0.4595835208892822,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.8121197819709778,0.3478936553001404,0.3322213292121887,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7072507739067078,0.2265206426382064,1.0339497327804563,285.197265625,284.95001220703125,299.1576232910156,288.3079528808594,298.1651916503906,297.3157958984375,285.19854736328125,1.0,0.6151524186134338,0.894781231880188,0.894781231880188,1.0,1.0,-3.263084888458252,1.5055629014968872,1.7575219869613647,0.7692494988441467,0.904835879802704,0.904835879802704,0.0,173.1201629638672,169.0,42807.984375,0.0,2940.19677734375,1.0,280.9417724609375,283.7364196777344,291.2546081542969,293.9403686523437,293.1499938964844,293.1499938964844,280.6499938964844,35744.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623245000839232,1.0,0.0,0.0,3.657223463058472,3.657247543334961,8.92475497948908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.5625,0.0,1539.306396484375,1895.4371337890625,0.0,3973.279541015625,0.9067361950874328,1.0,0.0,3.0,1.0,0.0
12154260,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8406118750572205,0.3850597441196441,0.3491958677768707,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9632756114006042,0.5704848766326904,0.5417864322662354,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.6969372630119324,0.455739825963974,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.814804196357727,0.3482441306114197,0.332836776971817,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7100520730018616,0.2270277440547943,1.0370036363601685,284.9960021972656,284.95001220703125,299.14044189453125,288.3005065917969,298.1641540527344,297.32879638671875,284.9946594238281,1.0,0.6141486167907715,0.894432008266449,0.894432008266449,1.0,1.0,-3.262114286422729,1.5050662755966189,1.7570481300354004,0.7689244747161865,0.9037773013114928,0.9037773013114928,0.0,171.35125732421875,172.0,43577.87109375,0.0,2928.2919921875,1.0,280.65777587890625,283.5049133300781,291.3363342285156,294.14031982421875,293.1499938964844,293.1499938964844,280.3500061035156,35888.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973939061164856,1.0,0.0,0.0,3.6622154712677,3.6622395515441895,8.949135121838481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.85595703125,0.0,1545.96142578125,1895.4371337890625,0.0,4075.8193359375,0.9079225063323976,1.0,0.0,3.0,1.0,0.0
12154320,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8406118750572205,0.3850597441196441,0.3491958677768707,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9632756114006042,0.5704848766326904,0.5417864322662354,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.6969372630119324,0.455739825963974,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.814804196357727,0.3482441306114197,0.332836776971817,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7100520730018616,0.2270277440547943,1.0370036363601685,284.9960021972656,284.95001220703125,299.14044189453125,288.3005065917969,298.1641540527344,297.32879638671875,284.9946594238281,1.0,0.6141486167907715,0.894432008266449,0.894432008266449,1.0,1.0,-3.262114286422729,1.5050662755966189,1.7570481300354004,0.7689244747161865,0.9037773013114928,0.9037773013114928,0.0,171.35125732421875,172.0,43577.87109375,0.0,2928.2919921875,1.0,280.65777587890625,283.5049133300781,291.3363342285156,294.14031982421875,293.1499938964844,293.1499938964844,280.3500061035156,35888.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973939061164856,1.0,0.0,0.0,3.6622154712677,3.6622395515441895,8.949135121838481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.85595703125,0.0,1545.96142578125,1895.4371337890625,0.0,4075.8193359375,0.9079225063323976,1.0,0.0,3.0,1.0,0.0
12154380,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8383985161781311,0.3831572234630584,0.3477334380149841,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.9606452584266664,0.5680117011070251,0.5397577881813049,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9990000128746032,0.7015742659568787,0.4576489925384521,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8133661150932312,0.3475182950496673,0.3323959410190582,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.7088964581489563,0.2266759276390075,1.03645122051239,284.7991943359375,284.95001220703125,299.1236267089844,288.2933044433594,298.1505432128906,297.318115234375,284.7977905273437,1.0,0.6141915917396545,0.8940828442573547,0.8940828442573547,1.0,1.0,-3.2590198516845703,1.503543496131897,1.755476474761963,0.7680432200431824,0.9001280069351196,0.9001280069351196,0.0,172.07098388671875,175.0,44477.08203125,0.0,2925.755615234375,1.0,280.358154296875,283.2665100097656,291.3422546386719,294.2202453613281,293.1499938964844,293.1499938964844,280.04998779296875,36104.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987021505832672,1.0,0.0,0.0,3.658987045288086,3.659011125564575,8.93336391527555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.580078125,0.0,1543.9769287109375,1895.4371337890625,0.0,4189.45263671875,0.90734201669693,1.0,0.0,3.0,1.0,0.0
12154440,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8383985161781311,0.3831572234630584,0.3477334380149841,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.9606452584266664,0.5680117011070251,0.5397577881813049,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9990000128746032,0.7015742659568787,0.4576489925384521,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8133661150932312,0.3475182950496673,0.3323959410190582,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.7088964581489563,0.2266759276390075,1.03645122051239,284.7991943359375,284.95001220703125,299.1236267089844,288.2933044433594,298.1505432128906,297.318115234375,284.7977905273437,1.0,0.6141915917396545,0.8940828442573547,0.8940828442573547,1.0,1.0,-3.2590198516845703,1.503543496131897,1.755476474761963,0.7680432200431824,0.9001280069351196,0.9001280069351196,0.0,172.07098388671875,175.0,44477.08203125,0.0,2925.755615234375,1.0,280.358154296875,283.2665100097656,291.3422546386719,294.2202453613281,293.1499938964844,293.1499938964844,280.04998779296875,36104.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987021505832672,1.0,0.0,0.0,3.658987045288086,3.659011125564575,8.93336391527555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.580078125,0.0,1543.9769287109375,1895.4371337890625,0.0,4189.45263671875,0.90734201669693,1.0,0.0,3.0,1.0,0.0
12154500,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.8365183472633362,0.3820006549358368,0.3468331098556518,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519470214844,0.958334505558014,0.5665233135223389,0.53851318359375,297.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.9990000128746032,0.7031095027923584,0.4597444236278534,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.8118282556533813,0.3469334244728088,0.3319704532623291,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.7074750661849976,0.2262832075357437,1.0352463722229004,284.6524963378906,284.95001220703125,299.1153259277344,288.289794921875,298.1413269042969,297.3082275390625,284.644775390625,1.0,0.614416241645813,0.8939082026481628,0.8939082026481628,1.0,1.0,-3.257000684738159,1.5025553703308103,1.7544453144073486,0.7674726247787476,0.896718442440033,0.896718442440033,0.0,172.9252166748047,175.0,45281.7421875,0.0,2926.24072265625,1.0,280.10107421875,283.0818176269531,291.35870361328125,294.3418273925781,293.1499938964844,293.1499938964844,280.04998779296875,36247.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949362874031068,1.0,0.0,0.0,3.653951168060303,3.653975248336792,8.908791073736211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.66259765625,0.0,1539.4239501953125,1895.4371337890625,0.0,4257.14208984375,0.9062761068344116,1.0,0.0,3.0,1.0,0.0
12154560,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.8341224193572998,0.3807164430618286,0.3457403182983398,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.955355703830719,0.5648844242095947,0.5370467305183411,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.9990000128746032,0.7041922807693481,0.4625222384929657,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.8097534775733948,0.3462169766426086,0.3313756287097931,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.7055165767669678,0.2257547825574875,1.0333203077316284,284.6029357910156,284.95001220703125,299.10711669921875,288.2863464355469,298.1307678222656,297.2957458496094,284.60162353515625,1.0,0.6146930456161499,0.8937256932258606,0.8937256932258606,1.0,1.0,-3.254233121871948,1.5012043714523315,1.7530287504196167,0.7667078375816345,0.893863320350647,0.893863320350647,0.0,174.06114196777344,178.0,45314.23828125,0.0,2926.70947265625,1.0,280.05810546875,283.0313720703125,291.32733154296875,294.26153564453125,293.1499938964844,293.1499938964844,280.3500061035156,36367.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978638887405396,1.0,0.0,0.0,3.64605450630188,3.646078586578369,8.870326837495668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.8046875,0.0,1531.5269775390625,1895.4371337890625,0.0,4281.96435546875,0.904627561569214,1.0,0.0,3.0,1.0,0.0
12154620,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.8306931853294373,0.379844069480896,0.3445509374141693,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.9507344961166382,0.563322901725769,0.5351342558860779,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.9990000128746032,0.7080579996109009,0.467070609331131,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.806633472442627,0.3458828032016754,0.3307875394821167,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.7025263905525208,0.2254036962985992,1.03099262714386,284.779052734375,284.95001220703125,299.09088134765625,288.2796325683594,298.1209411621094,297.2912902832031,284.7803649902344,1.0,0.6156063079833984,0.8933606147766113,0.8933606147766113,1.0,1.0,-3.2524566650390625,1.5003457069396973,1.7521109580993652,0.7660349011421204,0.8930151462554932,0.8930151462554932,0.0,176.04647827148438,181.0,44317.484375,0.0,2933.990966796875,1.0,280.3421325683594,283.2525329589844,291.2343139648437,294.0331726074219,293.1499938964844,293.1499938964844,280.6499938964844,36268.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845006465911864,1.0,0.0,0.0,3.6352343559265137,3.635258197784424,8.817756906864815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.78076171875,0.0,1518.804931640625,1895.4371337890625,0.0,4167.72021484375,0.902173399925232,1.0,0.0,3.0,1.0,0.0
12154680,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.8306931853294373,0.379844069480896,0.3445509374141693,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.9507344961166382,0.563322901725769,0.5351342558860779,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.9990000128746032,0.7080579996109009,0.467070609331131,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.806633472442627,0.3458828032016754,0.3307875394821167,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782592773437,0.7025263905525208,0.2254036962985992,1.03099262714386,284.779052734375,284.95001220703125,299.09088134765625,288.2796325683594,298.1209411621094,297.2912902832031,284.7803649902344,1.0,0.6156063079833984,0.8933606147766113,0.8933606147766113,1.0,1.0,-3.2524566650390625,1.5003457069396973,1.7521109580993652,0.7660349011421204,0.8930151462554932,0.8930151462554932,0.0,176.04647827148438,181.0,44317.484375,0.0,2933.990966796875,1.0,280.3421325683594,283.2525329589844,291.2343139648437,294.0331726074219,293.1499938964844,293.1499938964844,280.6499938964844,36268.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845006465911864,1.0,0.0,0.0,3.6352343559265137,3.635258197784424,8.817756906864815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.78076171875,0.0,1518.804931640625,1895.4371337890625,0.0,4167.72021484375,0.902173399925232,1.0,0.0,3.0,1.0,0.0
12154740,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8293501138687134,0.3802939653396606,0.3447726964950561,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9484978914260864,0.5632725358009338,0.5348516702651978,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.7139254212379456,0.4698113203048706,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8055106997489929,0.3466915190219879,0.3313685953617096,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7015044093132019,0.2259563356637954,1.0327816009521484,284.9773864746094,284.95001220703125,299.07489013671875,288.27313232421875,298.1212158203125,297.3052978515625,284.9789428710937,1.0,0.6172739863395691,0.8929955363273621,0.8929955363273621,1.0,1.0,-3.25852108001709,1.5032752752304075,1.755245804786682,0.7674144506454468,0.8950206637382507,0.8950206637382507,0.0,177.55361938476562,184.0,43404.84765625,0.0,2955.2060546875,1.0,280.6416320800781,283.49420166015625,291.217041015625,293.9385070800781,293.1499938964844,293.1499938964844,280.95001220703125,36061.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969957947731018,1.0,0.0,0.0,3.632249355316162,3.632273197174072,8.803282298686099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.486328125,0.0,1513.9703369140625,1895.4371337890625,0.0,4040.83837890625,0.9013708233833312,1.0,0.0,3.0,1.0,0.0
12154800,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8293501138687134,0.3802939653396606,0.3447726964950561,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9484978914260864,0.5632725358009338,0.5348516702651978,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.7139254212379456,0.4698113203048706,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8055106997489929,0.3466915190219879,0.3313685953617096,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7015044093132019,0.2259563356637954,1.0327816009521484,284.9773864746094,284.95001220703125,299.07489013671875,288.27313232421875,298.1212158203125,297.3052978515625,284.9789428710937,1.0,0.6172739863395691,0.8929955363273621,0.8929955363273621,1.0,1.0,-3.25852108001709,1.5032752752304075,1.755245804786682,0.7674144506454468,0.8950206637382507,0.8950206637382507,0.0,177.55361938476562,184.0,43404.84765625,0.0,2955.2060546875,1.0,280.6416320800781,283.49420166015625,291.217041015625,293.9385070800781,293.1499938964844,293.1499938964844,280.95001220703125,36061.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969957947731018,1.0,0.0,0.0,3.632249355316162,3.632273197174072,8.803282298686099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.486328125,0.0,1513.9703369140625,1895.4371337890625,0.0,4040.83837890625,0.9013708233833312,1.0,0.0,3.0,1.0,0.0
12154860,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8288450241088867,0.3814505934715271,0.3456927835941314,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.9472639560699464,0.5640761256217957,0.5354548692703247,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9990000128746032,0.7211263179779053,0.4719898402690887,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8053253293037415,0.3482126891613006,0.3326810300350189,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.7015179395675659,0.227150872349739,1.0376272201538086,285.2015075683594,284.95001220703125,299.0591125488281,288.2668762207031,298.126708984375,297.3287353515625,285.2033386230469,1.0,0.6196802854537964,0.8926243782043457,0.8926243782043457,1.0,1.0,-3.270371198654175,1.5089975595474243,1.761373519897461,0.7703108191490173,0.9002082347869873,0.9002082347869873,0.0,179.0572509765625,187.0,42750.96484375,0.0,2988.81787109375,1.0,280.9416198730469,283.7455139160156,291.2233581542969,293.8958435058594,293.1499938964844,293.1499938964844,281.25,35786.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583981037139891,1.0,0.0,0.0,3.6393673419952393,3.639391183853149,8.83781865468336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.45751953125,0.0,1519.7813720703125,1895.4371337890625,0.0,3938.293701171875,0.9027767181396484,1.0,0.0,3.0,1.0,0.0
12154920,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.8288450241088867,0.3814505934715271,0.3456927835941314,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.9472639560699464,0.5640761256217957,0.5354548692703247,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9990000128746032,0.7211263179779053,0.4719898402690887,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8053253293037415,0.3482126891613006,0.3326810300350189,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.7015179395675659,0.227150872349739,1.0376272201538086,285.2015075683594,284.95001220703125,299.0591125488281,288.2668762207031,298.126708984375,297.3287353515625,285.2033386230469,1.0,0.6196802854537964,0.8926243782043457,0.8926243782043457,1.0,1.0,-3.270371198654175,1.5089975595474243,1.761373519897461,0.7703108191490173,0.9002082347869873,0.9002082347869873,0.0,179.0572509765625,187.0,42750.96484375,0.0,2988.81787109375,1.0,280.9416198730469,283.7455139160156,291.2233581542969,293.8958435058594,293.1499938964844,293.1499938964844,281.25,35786.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583981037139891,1.0,0.0,0.0,3.6393673419952393,3.639391183853149,8.83781865468336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.45751953125,0.0,1519.7813720703125,1895.4371337890625,0.0,3938.293701171875,0.9027767181396484,1.0,0.0,3.0,1.0,0.0
12154980,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.8287947177886963,0.3831197321414947,0.3471151292324066,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.9465554356575012,0.5654916167259216,0.536686897277832,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9990000128746032,0.7292745113372803,0.4740244448184967,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8056604862213135,0.3502482771873474,0.3345222175121307,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.7021623253822327,0.2288284599781036,1.0448089838027954,285.43341064453125,284.95001220703125,299.0434875488281,288.2608337402344,298.1351013183594,297.3573303222656,285.4351501464844,1.0,0.6227523684501648,0.8922532200813293,0.8922532200813293,1.0,1.0,-3.2868547439575195,1.5169554948806765,1.7698991298675537,0.7744198441505432,0.9085835814476012,0.9085835814476012,0.0,180.70083618164065,190.0,42225.23046875,0.0,3033.421142578125,1.0,281.24176025390625,283.9974670410156,291.23248291015625,293.8708801269531,293.1499938964844,293.1499938964844,280.95001220703125,35484.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500558972358704,1.0,0.0,0.0,3.657841920852661,3.6578657627105713,8.927773365030589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.662109375,0.0,1538.0419921875,1895.4371337890625,0.0,3863.4658203125,0.9067028164863586,1.0,0.0,3.0,1.0,0.0
12155040,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.8287947177886963,0.3831197321414947,0.3471151292324066,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.9465554356575012,0.5654916167259216,0.536686897277832,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.9990000128746032,0.7292745113372803,0.4740244448184967,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8056604862213135,0.3502482771873474,0.3345222175121307,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.7021623253822327,0.2288284599781036,1.0448089838027954,285.43341064453125,284.95001220703125,299.0434875488281,288.2608337402344,298.1351013183594,297.3573303222656,285.4351501464844,1.0,0.6227523684501648,0.8922532200813293,0.8922532200813293,1.0,1.0,-3.2868547439575195,1.5169554948806765,1.7698991298675537,0.7744198441505432,0.9085835814476012,0.9085835814476012,0.0,180.70083618164065,190.0,42225.23046875,0.0,3033.421142578125,1.0,281.24176025390625,283.9974670410156,291.23248291015625,293.8708801269531,293.1499938964844,293.1499938964844,280.95001220703125,35484.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500558972358704,1.0,0.0,0.0,3.657841920852661,3.6578657627105713,8.927773365030589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.662109375,0.0,1538.0419921875,1895.4371337890625,0.0,3863.4658203125,0.9067028164863586,1.0,0.0,3.0,1.0,0.0
12155100,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.8284032940864563,0.3833157122135162,0.3476892113685608,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.9457637667655944,0.5655909180641174,0.5371918678283691,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.9990000128746032,0.73255455493927,0.4755311906337738,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.8055168986320496,0.3509019017219543,0.3354105055332184,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.7022505402565002,0.2294523566961288,1.0485025644302368,285.2850036621094,284.95001220703125,299.0357360839844,288.2579040527344,298.1341552734375,297.3621826171875,285.2768249511719,1.0,0.6244547963142395,0.8920676708221436,0.8920676708221436,1.0,1.0,-3.295478105545044,1.521104335784912,1.7743738889694214,0.7766361236572266,0.9093954563140868,0.9093954563140868,0.0,181.77438354492188,190.0,42991.9453125,0.0,3058.111083984375,1.0,280.998291015625,283.81988525390625,291.3145751953125,294.10772705078125,293.1499938964844,293.1499938964844,280.95001220703125,35529.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960235834121704,1.0,0.0,0.0,3.667003631591797,3.667027711868286,8.972551199804002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.07470703125,0.0,1548.6304931640625,1895.4371337890625,0.0,3954.68798828125,0.9087229371070862,1.0,0.0,3.0,1.0,0.0
12155160,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318420410156,0.8267910480499268,0.3828797340393066,0.347564697265625,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315368652344,0.9435017108917236,0.5650182962417603,0.5369554162025452,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314453125,0.9990000128746032,0.7348495125770569,0.4783520102500915,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.8042168021202087,0.3510726690292358,0.3358099460601806,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2324523925781,0.7012796401977539,0.2297105193138122,1.0506047010421753,285.23162841796875,284.95001220703125,299.02801513671875,288.2550048828125,298.1278686523437,297.3570556640625,285.23028564453125,1.0,0.6260735392570496,0.8918591737747192,0.8918591737747192,1.0,1.0,-3.301449775695801,1.5239663124084473,1.777483582496643,0.7781733870506287,0.9106908440589904,0.9106908440589904,0.0,183.3525848388672,193.0,43115.42578125,0.0,3079.978759765625,1.0,280.9575500488281,283.765625,291.3155517578125,294.089599609375,293.1499938964844,293.1499938964844,280.6499938964844,35586.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669498205184937,1.0,0.0,0.0,3.6740915775299072,3.674115896224976,9.007271728478372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.861328125,0.0,1557.0205078125,1895.4371337890625,0.0,4014.28955078125,0.9103776812553406,1.0,0.0,3.0,1.0,0.0
12155220,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8218174576759338,0.3810131251811981,0.346307098865509,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9367175102233888,0.5627261996269226,0.5352858304977417,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7372841835021973,0.4859518110752105,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7997828722000122,0.3504928648471832,0.3356829583644867,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6975087523460388,0.2294288873672485,1.051188588142395,285.00927734375,284.95001220703125,299.0126037597656,288.2493896484375,298.1069641113281,297.3314208984375,285.0079040527344,1.0,0.6289330124855042,0.8914421796798706,0.8914421796798706,1.0,1.0,-3.307626724243164,1.526910424232483,1.7807163000106812,0.7797163724899292,0.9095985293388368,0.9095985293388368,0.0,187.2122344970703,196.0,43943.0,0.0,3115.245849609375,1.0,280.65802001953125,283.5135498046875,291.3099670410156,294.15625,293.1499938964844,293.1499938964844,280.3500061035156,35800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824564456939696,1.0,0.0,0.0,3.682173728942871,3.68219804763794,9.04694275050133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.51904296875,0.0,1567.7523193359375,1895.4371337890625,0.0,4150.03955078125,0.9123252034187316,1.0,0.0,3.0,1.0,0.0
12155280,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8218174576759338,0.3810131251811981,0.346307098865509,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9367175102233888,0.5627261996269226,0.5352858304977417,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7372841835021973,0.4859518110752105,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7997828722000122,0.3504928648471832,0.3356829583644867,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6975087523460388,0.2294288873672485,1.051188588142395,285.00927734375,284.95001220703125,299.0126037597656,288.2493896484375,298.1069641113281,297.3314208984375,285.0079040527344,1.0,0.6289330124855042,0.8914421796798706,0.8914421796798706,1.0,1.0,-3.307626724243164,1.526910424232483,1.7807163000106812,0.7797163724899292,0.9095985293388368,0.9095985293388368,0.0,187.2122344970703,196.0,43943.0,0.0,3115.245849609375,1.0,280.65802001953125,283.5135498046875,291.3099670410156,294.15625,293.1499938964844,293.1499938964844,280.3500061035156,35800.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824564456939696,1.0,0.0,0.0,3.682173728942871,3.68219804763794,9.04694275050133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.51904296875,0.0,1567.7523193359375,1895.4371337890625,0.0,4150.03955078125,0.9123252034187316,1.0,0.0,3.0,1.0,0.0
12155340,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8158703446388245,0.3785768449306488,0.3443838059902191,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.928670048713684,0.5597223043441772,0.5327633023262024,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9990000128746032,0.7378848195075989,0.4945334196090698,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.7942807078361511,0.3492582440376282,0.3348071575164795,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6925075650215149,0.2284755557775497,1.048328161239624,284.8113098144531,284.95001220703125,298.9972839355469,288.24395751953125,298.0816345214844,297.2975769042969,284.8099365234375,1.0,0.6312066316604614,0.891025185585022,0.891025185585022,1.0,1.0,-3.308112144470215,1.5271135568618774,1.780998468399048,0.7797399759292603,0.9060987830162048,0.9060987830162048,0.0,191.3545379638672,199.0,44865.68359375,0.0,3139.695068359375,1.0,280.35797119140625,283.2739562988281,291.2899169921875,294.19464111328125,293.1499938964844,293.1499938964844,280.04998779296875,36042.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941977858543396,1.0,0.0,0.0,3.68130087852478,3.6813251972198486,9.042653914548282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.08154296875,0.0,1568.5892333984375,1895.4371337890625,0.0,4250.86181640625,0.9122899770736694,1.0,0.0,3.0,1.0,0.0
12155400,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8158703446388245,0.3785768449306488,0.3443838059902191,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.928670048713684,0.5597223043441772,0.5327633023262024,297.50860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.9990000128746032,0.7378848195075989,0.4945334196090698,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.7942807078361511,0.3492582440376282,0.3348071575164795,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6925075650215149,0.2284755557775497,1.048328161239624,284.8113098144531,284.95001220703125,298.9972839355469,288.24395751953125,298.0816345214844,297.2975769042969,284.8099365234375,1.0,0.6312066316604614,0.891025185585022,0.891025185585022,1.0,1.0,-3.308112144470215,1.5271135568618774,1.780998468399048,0.7797399759292603,0.9060987830162048,0.9060987830162048,0.0,191.3545379638672,199.0,44865.68359375,0.0,3139.695068359375,1.0,280.35797119140625,283.2739562988281,291.2899169921875,294.19464111328125,293.1499938964844,293.1499938964844,280.04998779296875,36042.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941977858543396,1.0,0.0,0.0,3.68130087852478,3.6813251972198486,9.042653914548282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.08154296875,0.0,1568.5892333984375,1895.4371337890625,0.0,4250.86181640625,0.9122899770736694,1.0,0.0,3.0,1.0,0.0
12155460,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.8096103668212891,0.3757999837398529,0.3421346843242645,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.9204744696617126,0.5563132166862488,0.5298249125480652,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.9990000128746032,0.7371513247489929,0.5031414031982422,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.7885657548904419,0.3476526141166687,0.3335417807102203,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.6871188879013062,0.2271170616149902,1.043447494506836,284.6141662597656,284.95001220703125,298.98199462890625,288.2387084960937,298.0546264648437,297.2606506347656,284.6128234863281,1.0,0.6329561471939087,0.8906265497207642,0.8906265497207642,1.0,1.0,-3.304837942123413,1.5255063772201538,1.7793315649032593,0.7787711024284363,0.8999725580215454,0.8999725580215454,0.0,195.4176483154297,202.0,45715.20703125,0.0,3155.410888671875,1.0,280.0580139160156,283.03778076171875,291.2842712402344,294.23736572265625,293.1499938964844,293.1499938964844,279.75,36315.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670315742492676,3.670340061187744,8.988767490336613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.51318359375,0.0,1558.259765625,1895.4371337890625,0.0,4300.0,0.9100152850151062,1.0,0.0,3.0,1.0,0.0
12155520,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.8096103668212891,0.3757999837398529,0.3421346843242645,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.9204744696617126,0.5563132166862488,0.5298249125480652,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.9990000128746032,0.7371513247489929,0.5031414031982422,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.7885657548904419,0.3476526141166687,0.3335417807102203,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.6871188879013062,0.2271170616149902,1.043447494506836,284.6141662597656,284.95001220703125,298.98199462890625,288.2387084960937,298.0546264648437,297.2606506347656,284.6128234863281,1.0,0.6329561471939087,0.8906265497207642,0.8906265497207642,1.0,1.0,-3.304837942123413,1.5255063772201538,1.7793315649032593,0.7787711024284363,0.8999725580215454,0.8999725580215454,0.0,195.4176483154297,202.0,45715.20703125,0.0,3155.410888671875,1.0,280.0580139160156,283.03778076171875,291.2842712402344,294.23736572265625,293.1499938964844,293.1499938964844,279.75,36315.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670315742492676,3.670340061187744,8.988767490336613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.51318359375,0.0,1558.259765625,1895.4371337890625,0.0,4300.0,0.9100152850151062,1.0,0.0,3.0,1.0,0.0
12155580,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4199523925781,0.8031013607978821,0.3727725148200989,0.3396419882774353,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197082519531,0.9125250577926636,0.552610456943512,0.5265877842903137,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195861816406,0.9990000128746032,0.73544842004776,0.5114979147911072,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200134277344,0.782878577709198,0.3458028733730316,0.3320200145244598,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.6816268563270569,0.2254936099052429,1.037237286567688,284.4197692871094,284.95001220703125,298.9666748046875,288.2336730957031,298.0274658203125,297.2235107421875,284.4185791015625,1.0,0.6342618465423584,0.8902279734611511,0.8902279734611511,1.0,1.0,-3.29870343208313,1.5225188732147217,1.7761844396591189,0.7770513296127319,0.8912725448608398,0.8912725448608398,0.0,199.32733154296875,205.0,46499.3828125,0.0,3163.918701171875,1.0,279.75811767578125,282.8070068359375,291.30877685546875,294.3060607910156,293.1499938964844,293.1499938964844,280.04998779296875,36615.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481988430023193,3.648223161697388,8.880763857632701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.29541015625,0.0,1535.765869140625,1895.4371337890625,0.0,4300.0,0.9052751660346984,1.0,0.0,3.0,1.0,0.0
12155640,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4199523925781,0.8031013607978821,0.3727725148200989,0.3396419882774353,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4197082519531,0.9125250577926636,0.552610456943512,0.5265877842903137,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4195861816406,0.9990000128746032,0.73544842004776,0.5114979147911072,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4200134277344,0.782878577709198,0.3458028733730316,0.3320200145244598,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.6816268563270569,0.2254936099052429,1.037237286567688,284.4197692871094,284.95001220703125,298.9666748046875,288.2336730957031,298.0274658203125,297.2235107421875,284.4185791015625,1.0,0.6342618465423584,0.8902279734611511,0.8902279734611511,1.0,1.0,-3.29870343208313,1.5225188732147217,1.7761844396591189,0.7770513296127319,0.8912725448608398,0.8912725448608398,0.0,199.32733154296875,205.0,46499.3828125,0.0,3163.918701171875,1.0,279.75811767578125,282.8070068359375,291.30877685546875,294.3060607910156,293.1499938964844,293.1499938964844,280.04998779296875,36615.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481988430023193,3.648223161697388,8.880763857632701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.29541015625,0.0,1535.765869140625,1895.4371337890625,0.0,4300.0,0.9052751660346984,1.0,0.0,3.0,1.0,0.0
