time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155700,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5479431152344,0.7999556064605713,0.3718260824680328,0.3385566473007202,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494384765625,0.9087920784950256,0.5513099431991577,0.5251211524009705,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502014160156,0.9990000128746032,0.7353248000144958,0.5140613913536072,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5475769042969,0.7801337838172913,0.345227301120758,0.3313447833061218,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.6789425611495972,0.2249000817537307,1.0342832803726196,284.5490417480469,284.95001220703125,298.958984375,288.231201171875,298.0180969238281,297.2126770019531,284.5561218261719,1.0,0.6347486972808838,0.8900286555290222,0.8900286555290222,1.0,1.0,-3.29435133934021,1.5204071998596191,1.7739440202713013,0.7758442163467407,0.8898376822471619,0.8898376822471619,0.0,201.27078247070312,205.0,45574.328125,0.0,3165.26708984375,1.0,280.00115966796875,282.9778137207031,291.225830078125,294.0778503417969,293.1499938964844,293.1499938964844,280.04998779296875,36583.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998881220817566,1.0,0.0,0.0,3.636849880218506,3.636873960494995,8.825596182759909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.70166015625,0.0,1522.9356689453125,1895.4371337890625,0.0,4290.56201171875,0.9027790427207948,1.0,0.0,3.0,1.0,0.0
12155760,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954284667969,0.7977969646453857,0.3714240789413452,0.3380735516548157,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9061555862426758,0.5505858063697815,0.5242952108383179,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958251953125,0.998057186603546,0.7362666130065918,0.5148649215698242,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953674316406,0.7782261371612549,0.3450676798820495,0.3310997784137726,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948486328125,0.6770387291908264,0.2246291041374206,1.0327643156051636,284.5956115722656,284.95001220703125,298.9512939453125,288.2287902832031,298.0133972167969,297.21051025390625,284.5968933105469,1.0,0.6352593898773193,0.889844536781311,0.889844536781311,1.0,1.0,-3.2916173934936523,1.5190917253494265,1.772525668144226,0.7749987840652466,0.8879823684692383,0.8879823684692383,0.0,202.838134765625,208.0,45404.05078125,0.0,3168.060302734375,1.0,280.0422058105469,283.0304870605469,291.206298828125,294.078125,293.1499938964844,293.1499938964844,280.3500061035156,36539.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953278303146362,1.0,0.0,0.0,3.627318620681762,3.627342462539673,8.779396694080788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.5712890625,0.0,1512.0887451171875,1895.4371337890625,0.0,4260.46875,0.9005922675132751,1.0,0.0,3.0,1.0,0.0
12155820,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7956612706184387,0.3715001940727234,0.3379665315151214,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9033790230751038,0.5501408576965332,0.5236555933952332,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.9973175525665284,0.7400466799736023,0.5171428918838501,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7764726281166077,0.3455444276332855,0.3313832283020019,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6752597093582153,0.2247935831546783,1.0328247547149658,284.7943725585937,284.95001220703125,298.93585205078125,288.2240905761719,298.0115966796875,297.22027587890625,284.7959899902344,1.0,0.63670814037323,0.8894764184951782,0.8894764184951782,1.0,1.0,-3.2938594818115234,1.5201855897903442,1.7736738920211792,0.7753103375434875,0.8875455856323242,0.8875455856323242,0.0,204.9144744873047,211.0,44414.42578125,0.0,3184.68505859375,1.0,280.341552734375,283.2750549316406,291.1756591796875,293.9630126953125,293.1499938964844,293.1499938964844,280.6499938964844,36341.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822385907173156,1.0,0.0,0.0,3.6138641834259033,3.6138880252838135,8.71438942340319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.5712890625,0.0,1495.8680419921875,1895.4371337890625,0.0,4148.15185546875,0.897461473941803,1.0,0.0,3.0,1.0,0.0
12155880,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.7956612706184387,0.3715001940727234,0.3379665315151214,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9033790230751038,0.5501408576965332,0.5236555933952332,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.9973175525665284,0.7400466799736023,0.5171428918838501,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7764726281166077,0.3455444276332855,0.3313832283020019,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.6752597093582153,0.2247935831546783,1.0328247547149658,284.7943725585937,284.95001220703125,298.93585205078125,288.2240905761719,298.0115966796875,297.22027587890625,284.7959899902344,1.0,0.63670814037323,0.8894764184951782,0.8894764184951782,1.0,1.0,-3.2938594818115234,1.5201855897903442,1.7736738920211792,0.7753103375434875,0.8875455856323242,0.8875455856323242,0.0,204.9144744873047,211.0,44414.42578125,0.0,3184.68505859375,1.0,280.341552734375,283.2750549316406,291.1756591796875,293.9630126953125,293.1499938964844,293.1499938964844,280.6499938964844,36341.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822385907173156,1.0,0.0,0.0,3.6138641834259033,3.6138880252838135,8.71438942340319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.5712890625,0.0,1495.8680419921875,1895.4371337890625,0.0,4148.15185546875,0.897461473941803,1.0,0.0,3.0,1.0,0.0
12155940,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7949275970458984,0.3722392618656158,0.3385466337203979,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9021396040916444,0.5504924654960632,0.5238725543022156,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.997763991355896,0.7449131608009338,0.5203890800476074,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7761034369468689,0.3467006981372833,0.3323791921138763,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6749638319015503,0.2256223112344741,1.0360963344573977,284.9965209960937,284.95001220703125,298.9202880859375,288.2195739746094,298.0141906738281,297.2381896972656,284.9981994628906,1.0,0.6388781070709229,0.8891082406044006,0.8891082406044006,1.0,1.0,-3.3038463592529297,1.5250074863433838,1.778838872909546,0.777692973613739,0.8898332118988037,0.8898332118988037,0.0,206.5213317871093,214.0,43536.19921875,0.0,3215.860595703125,1.0,280.64141845703125,283.52008056640625,291.17388916015625,293.8993225097656,293.1499938964844,293.1499938964844,280.95001220703125,36085.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702908396720886,1.0,0.0,0.0,3.609951972961426,3.609975576400757,8.695531050761929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.92822265625,0.0,1489.7008056640625,1895.4371337890625,0.0,4043.769775390625,0.8964113593101501,1.0,0.0,3.0,1.0,0.0
12156000,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7949275970458984,0.3722392618656158,0.3385466337203979,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9021396040916444,0.5504924654960632,0.5238725543022156,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.997763991355896,0.7449131608009338,0.5203890800476074,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7761034369468689,0.3467006981372833,0.3323791921138763,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.6749638319015503,0.2256223112344741,1.0360963344573977,284.9965209960937,284.95001220703125,298.9202880859375,288.2195739746094,298.0141906738281,297.2381896972656,284.9981994628906,1.0,0.6388781070709229,0.8891082406044006,0.8891082406044006,1.0,1.0,-3.3038463592529297,1.5250074863433838,1.778838872909546,0.777692973613739,0.8898332118988037,0.8898332118988037,0.0,206.5213317871093,214.0,43536.19921875,0.0,3215.860595703125,1.0,280.64141845703125,283.52008056640625,291.17388916015625,293.8993225097656,293.1499938964844,293.1499938964844,280.95001220703125,36085.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702908396720886,1.0,0.0,0.0,3.609951972961426,3.609975576400757,8.695531050761929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.92822265625,0.0,1489.7008056640625,1895.4371337890625,0.0,4043.769775390625,0.8964113593101501,1.0,0.0,3.0,1.0,0.0
12156060,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.7947486639022827,0.3734990358352661,0.3395870923995971,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.9014533162117004,0.5514535903930664,0.5246638655662537,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.9985563158988952,0.7504909038543701,0.5240676403045654,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.7762945890426636,0.3483635187149048,0.3338616192340851,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.6753461956977844,0.226937860250473,1.0416299104690552,285.2266845703125,284.95001220703125,298.9045715332031,288.2152099609375,298.0190734863281,297.2604064941406,285.228515625,1.0,0.6417070627212524,0.8887170553207397,0.8887170553207397,1.0,1.0,-3.318904161453247,1.5322701930999756,1.7866339683532717,0.7814089059829712,0.8954146504402161,0.8954146504402161,0.0,208.1770477294922,217.0,42937.1015625,0.0,3258.835205078125,1.0,280.94140625,283.7744445800781,291.180419921875,293.8630065917969,293.1499938964844,293.1499938964844,281.25,35774.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960574746131897,1.0,0.0,0.0,3.61752200126648,3.6175458431243896,8.732039304959471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.49658203125,0.0,1495.6624755859375,1895.4371337890625,0.0,3957.70751953125,0.8978868722915649,1.0,0.0,3.0,1.0,0.0
12156120,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.7947486639022827,0.3734990358352661,0.3395870923995971,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.9014533162117004,0.5514535903930664,0.5246638655662537,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.9985563158988952,0.7504909038543701,0.5240676403045654,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.226318359375,0.7762945890426636,0.3483635187149048,0.3338616192340851,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256164550781,0.6753461956977844,0.226937860250473,1.0416299104690552,285.2266845703125,284.95001220703125,298.9045715332031,288.2152099609375,298.0190734863281,297.2604064941406,285.228515625,1.0,0.6417070627212524,0.8887170553207397,0.8887170553207397,1.0,1.0,-3.318904161453247,1.5322701930999756,1.7866339683532717,0.7814089059829712,0.8954146504402161,0.8954146504402161,0.0,208.1770477294922,217.0,42937.1015625,0.0,3258.835205078125,1.0,280.94140625,283.7744445800781,291.180419921875,293.8630065917969,293.1499938964844,293.1499938964844,281.25,35774.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960574746131897,1.0,0.0,0.0,3.61752200126648,3.6175458431243896,8.732039304959471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.49658203125,0.0,1495.6624755859375,1895.4371337890625,0.0,3957.70751953125,0.8978868722915649,1.0,0.0,3.0,1.0,0.0
12156180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.7948836088180542,0.3751728236675262,0.3410355448722839,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.90105003118515,0.5529040098190308,0.525955855846405,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.9990000128746032,0.7566567063331604,0.5277563333511353,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.7767952680587769,0.3504299819469452,0.3357570171356201,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.6761338114738464,0.2286320477724075,1.0490069389343262,285.4584045410156,284.95001220703125,298.8886413574219,288.2109680175781,298.0252380371094,297.2851257324219,285.4601135253906,1.0,0.6451077461242676,0.8883259296417236,0.8883259296417236,1.0,1.0,-3.337783098220825,1.5413689613342283,1.796414136886597,0.786142110824585,0.9041218161582948,0.9041218161582948,0.0,210.02276611328125,220.0,42423.8828125,0.0,3311.888671875,1.0,281.2415466308594,284.02587890625,291.1872863769531,293.8372802734375,293.1499938964844,293.1499938964844,280.95001220703125,35451.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953184962272644,1.0,0.0,0.0,3.637204647064209,3.63722825050354,8.827317401483015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.16650390625,0.0,1514.8931884765625,1895.4371337890625,0.0,3891.609130859375,0.9020618796348572,1.0,0.0,3.0,1.0,0.0
12156240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.7948836088180542,0.3751728236675262,0.3410355448722839,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.90105003118515,0.5529040098190308,0.525955855846405,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.9990000128746032,0.7566567063331604,0.5277563333511353,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.7767952680587769,0.3504299819469452,0.3357570171356201,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.6761338114738464,0.2286320477724075,1.0490069389343262,285.4584045410156,284.95001220703125,298.8886413574219,288.2109680175781,298.0252380371094,297.2851257324219,285.4601135253906,1.0,0.6451077461242676,0.8883259296417236,0.8883259296417236,1.0,1.0,-3.337783098220825,1.5413689613342283,1.796414136886597,0.786142110824585,0.9041218161582948,0.9041218161582948,0.0,210.02276611328125,220.0,42423.8828125,0.0,3311.888671875,1.0,281.2415466308594,284.02587890625,291.1872863769531,293.8372802734375,293.1499938964844,293.1499938964844,280.95001220703125,35451.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953184962272644,1.0,0.0,0.0,3.637204647064209,3.63722825050354,8.827317401483015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.16650390625,0.0,1514.8931884765625,1895.4371337890625,0.0,3891.609130859375,0.9020618796348572,1.0,0.0,3.0,1.0,0.0
12156300,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.7944819331169128,0.3753583133220672,0.3416091799736023,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.9003783464431763,0.5530091524124146,0.5264731049537659,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.9990000128746032,0.7587915658950806,0.5295773148536682,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.7766646146774292,0.3510744869709015,0.3366504907608032,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.676217257976532,0.2292373776435852,1.05268657207489,285.31060791015625,284.95001220703125,298.8805847167969,288.2089233398437,298.0233459472656,297.2884826660156,285.3026123046875,1.0,0.6469085812568665,0.8881303668022156,0.8881303668022156,1.0,1.0,-3.346791505813598,1.545689344406128,1.8011021614074707,0.7884876728057861,0.9051109552383424,0.9051109552383424,0.0,211.2889099121093,220.0,43196.8671875,0.0,3339.584716796875,1.0,280.998779296875,283.8492736816406,291.2683410644531,294.0732727050781,293.1499938964844,293.1499938964844,280.95001220703125,35494.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635334014892578,1.0,0.0,0.0,3.647063970565796,3.647088050842285,8.875239245753619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.18017578125,0.0,1526.1219482421875,1895.4371337890625,0.0,3984.01953125,0.9042332768440248,1.0,0.0,3.0,1.0,0.0
12156360,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564697265625,0.7926472425460815,0.3748866319656372,0.3414832651615143,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8982831239700317,0.5524278879165649,0.5262559056282043,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.998639702796936,0.7599717974662781,0.5312610268592834,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.7753027677536011,0.3512198328971863,0.3370522260665893,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.6751652956008911,0.229461058974266,1.05475652217865,285.2562561035156,284.95001220703125,298.8724975585937,288.2069091796875,298.0165710449219,297.2828369140625,285.2547302246094,1.0,0.6485036611557007,0.8879117369651794,0.8879117369651794,1.0,1.0,-3.351385593414306,1.5478695631027222,1.8035160303115845,0.7897174954414368,0.9065617322921752,0.9065617322921752,0.0,213.26632690429688,223.0,43310.3046875,0.0,3361.372802734375,1.0,280.95770263671875,283.7935791015625,291.26910400390625,294.0550231933594,293.1499938964844,293.1499938964844,280.6499938964844,35549.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970355749130249,1.0,0.0,0.0,3.654842376708984,3.6548664569854736,8.913137889976497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.07373046875,0.0,1535.1888427734375,1895.4371337890625,0.0,4044.341796875,0.9060413241386414,1.0,0.0,3.0,1.0,0.0
12156420,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7867651581764221,0.3728609085083008,0.3401679396629333,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8918151259422302,0.5500402450561523,0.5245841145515442,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.994835376739502,0.7609097957611084,0.5324375033378601,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7705267667770386,0.3505317568778991,0.336902767419815,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6710278987884521,0.2290692180395126,1.0551917552947998,285.0251159667969,284.95001220703125,298.8560791015625,288.2029724121094,297.9969177246094,297.26055908203125,285.0233764648437,1.0,0.650849461555481,0.8874744176864624,0.8874744176864624,1.0,1.0,-3.349567413330078,1.5469306707382202,1.802636861801148,0.7892619967460632,0.905633270740509,0.905633270740509,0.0,218.2804412841797,226.0,44049.33203125,0.0,3385.86865234375,1.0,280.6581115722656,283.5351867675781,291.2627868652344,294.1171875,293.1499938964844,293.1499938964844,280.3500061035156,35772.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857031106948853,1.0,0.0,0.0,3.664045810699463,3.664069890975952,8.958083412835549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.01123046875,0.0,1547.1416015625,1895.4371337890625,0.0,4178.0966796875,0.9082446694374084,1.0,0.0,3.0,1.0,0.0
12156480,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7867651581764221,0.3728609085083008,0.3401679396629333,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8918151259422302,0.5500402450561523,0.5245841145515442,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.994835376739502,0.7609097957611084,0.5324375033378601,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7705267667770386,0.3505317568778991,0.336902767419815,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6710278987884521,0.2290692180395126,1.0551917552947998,285.0251159667969,284.95001220703125,298.8560791015625,288.2029724121094,297.9969177246094,297.26055908203125,285.0233764648437,1.0,0.650849461555481,0.8874744176864624,0.8874744176864624,1.0,1.0,-3.349567413330078,1.5469306707382202,1.802636861801148,0.7892619967460632,0.905633270740509,0.905633270740509,0.0,218.2804412841797,226.0,44049.33203125,0.0,3385.86865234375,1.0,280.6581115722656,283.5351867675781,291.2627868652344,294.1171875,293.1499938964844,293.1499938964844,280.3500061035156,35772.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857031106948853,1.0,0.0,0.0,3.664045810699463,3.664069890975952,8.958083412835549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.01123046875,0.0,1547.1416015625,1895.4371337890625,0.0,4178.0966796875,0.9082446694374084,1.0,0.0,3.0,1.0,0.0
12156540,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.780219554901123,0.3702317476272583,0.3381197452545166,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.884701132774353,0.5468860268592834,0.5219779014587402,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.990325689315796,0.7611637115478516,0.532859206199646,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7650693655014038,0.3491536378860473,0.3359470069408417,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.6660269498825073,0.2279965281486511,1.05203378200531,284.821044921875,284.95001220703125,298.83935546875,288.1991577148437,297.975341796875,297.23504638671875,284.8193359375,1.0,0.6521730422973633,0.8870370984077454,0.8870370984077454,1.0,1.0,-3.33953595161438,1.542046070098877,1.797489881515503,0.786590039730072,0.9022247791290284,0.9022247791290284,0.0,223.27658081054688,229.0,44888.03515625,0.0,3391.38037109375,1.0,280.3581237792969,283.2898864746094,291.2421569824219,294.1495056152344,293.1499938964844,293.1499938964844,280.04998779296875,36024.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968052506446838,1.0,0.0,0.0,3.663856029510498,3.6638801097869873,8.957154591371363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.74267578125,0.0,1548.8221435546875,1895.4371337890625,0.0,4273.001953125,0.9083711504936218,1.0,0.0,3.0,1.0,0.0
12156600,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.780219554901123,0.3702317476272583,0.3381197452545166,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.884701132774353,0.5468860268592834,0.5219779014587402,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.990325689315796,0.7611637115478516,0.532859206199646,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7650693655014038,0.3491536378860473,0.3359470069408417,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219909667969,0.6660269498825073,0.2279965281486511,1.05203378200531,284.821044921875,284.95001220703125,298.83935546875,288.1991577148437,297.975341796875,297.23504638671875,284.8193359375,1.0,0.6521730422973633,0.8870370984077454,0.8870370984077454,1.0,1.0,-3.33953595161438,1.542046070098877,1.797489881515503,0.786590039730072,0.9022247791290284,0.9022247791290284,0.0,223.27658081054688,229.0,44888.03515625,0.0,3391.38037109375,1.0,280.3581237792969,283.2898864746094,291.2421569824219,294.1495056152344,293.1499938964844,293.1499938964844,280.04998779296875,36024.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968052506446838,1.0,0.0,0.0,3.663856029510498,3.6638801097869873,8.957154591371363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.74267578125,0.0,1548.8221435546875,1895.4371337890625,0.0,4273.001953125,0.9083711504936218,1.0,0.0,3.0,1.0,0.0
12156660,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.7739346623420715,0.3673020005226135,0.3357607722282409,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.8779038786888123,0.5433388948440552,0.5189447999000549,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.985847532749176,0.7609812617301941,0.5329608917236328,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6179504394531,0.7598111629486084,0.3474186956882477,0.3345945477485657,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.6610446572303772,0.2265456765890121,1.046886324882507,284.6176452636719,284.95001220703125,298.82232666015625,288.1954650878906,297.9534606933594,297.20928955078125,284.6159973144531,1.0,0.6527532339096069,0.8866483569145203,0.8866483569145203,1.0,1.0,-3.3253607749938965,1.535169243812561,1.790191650390625,0.7828305959701538,0.8961052894592285,0.8961052894592285,0.0,227.80047607421875,232.0,45648.01953125,0.0,3384.683349609375,1.0,280.0581970214844,283.0480651855469,291.2442321777344,294.19268798828125,293.1499938964844,293.1499938964844,280.3500061035156,36309.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653096914291382,3.653120994567871,8.904625588002091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.1748046875,0.0,1538.936279296875,1895.4371337890625,0.0,4300.0,0.9061585068702698,1.0,0.0,3.0,1.0,0.0
12156720,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.7739346623420715,0.3673020005226135,0.3357607722282409,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175537109375,0.8779038786888123,0.5433388948440552,0.5189447999000549,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.985847532749176,0.7609812617301941,0.5329608917236328,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6179504394531,0.7598111629486084,0.3474186956882477,0.3345945477485657,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.6610446572303772,0.2265456765890121,1.046886324882507,284.6176452636719,284.95001220703125,298.82232666015625,288.1954650878906,297.9534606933594,297.20928955078125,284.6159973144531,1.0,0.6527532339096069,0.8866483569145203,0.8866483569145203,1.0,1.0,-3.3253607749938965,1.535169243812561,1.790191650390625,0.7828305959701538,0.8961052894592285,0.8961052894592285,0.0,227.80047607421875,232.0,45648.01953125,0.0,3384.683349609375,1.0,280.0581970214844,283.0480651855469,291.2442321777344,294.19268798828125,293.1499938964844,293.1499938964844,280.3500061035156,36309.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653096914291382,3.653120994567871,8.904625588002091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.1748046875,0.0,1538.936279296875,1895.4371337890625,0.0,4300.0,0.9061585068702698,1.0,0.0,3.0,1.0,0.0
12156780,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.7699775695800781,0.3660441637039184,0.3342525362968445,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8734734058380127,0.5414303541183472,0.5167465209960938,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9834224581718444,0.763195812702179,0.53403639793396,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.7565217018127441,0.3467779159545898,0.3337427079677582,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.6577852368354797,0.225821390748024,1.0429660081863403,284.7857666015625,284.95001220703125,298.8049011230469,288.19189453125,297.9429931640625,297.2048034667969,284.7868957519531,1.0,0.6532456278800964,0.8862596154212952,0.8862596154212952,1.0,1.0,-3.316441297531128,1.5308692455291748,1.7855720520019531,0.7802445292472839,0.8952913284301758,0.8952913284301758,0.0,230.76333618164065,235.0,44566.3984375,0.0,3381.151123046875,1.0,280.3421325683594,283.2624206542969,291.1501159667969,293.9648742675781,293.1499938964844,293.1499938964844,280.6499938964844,36233.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899330735206604,1.0,0.0,0.0,3.6436381340026855,3.643661975860596,8.85857275534363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.18798828125,0.0,1527.8475341796875,1895.4371337890625,0.0,4214.44970703125,0.9040240049362184,1.0,0.0,3.0,1.0,0.0
12156840,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.7699775695800781,0.3660441637039184,0.3342525362968445,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.8734734058380127,0.5414303541183472,0.5167465209960938,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.9834224581718444,0.763195812702179,0.53403639793396,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.7565217018127441,0.3467779159545898,0.3337427079677582,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.6577852368354797,0.225821390748024,1.0429660081863403,284.7857666015625,284.95001220703125,298.8049011230469,288.19189453125,297.9429931640625,297.2048034667969,284.7868957519531,1.0,0.6532456278800964,0.8862596154212952,0.8862596154212952,1.0,1.0,-3.316441297531128,1.5308692455291748,1.7855720520019531,0.7802445292472839,0.8952913284301758,0.8952913284301758,0.0,230.76333618164065,235.0,44566.3984375,0.0,3381.151123046875,1.0,280.3421325683594,283.2624206542969,291.1501159667969,293.9648742675781,293.1499938964844,293.1499938964844,280.6499938964844,36233.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899330735206604,1.0,0.0,0.0,3.6436381340026855,3.643661975860596,8.85857275534363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.18798828125,0.0,1527.8475341796875,1895.4371337890625,0.0,4214.44970703125,0.9040240049362184,1.0,0.0,3.0,1.0,0.0
12156900,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7691148519515991,0.3660040497779846,0.3340644836425781,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8723879456520081,0.5411176681518555,0.5162757635116577,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.983230471611023,0.7650635838508606,0.5351573824882507,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7558613419532776,0.3469473719596863,0.3337744176387787,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.657096803188324,0.2258525490760803,1.0426490306854248,284.9299621582031,284.95001220703125,298.7960205078125,288.1901550292969,297.94140625,297.2093811035156,284.9374694824219,1.0,0.6537653207778931,0.8860652446746826,0.8860652446746826,1.0,1.0,-3.316647291183472,1.5309656858444214,1.7856817245483398,0.7801917195320129,0.8965590000152588,0.8965590000152588,0.0,231.65182495117188,235.0,43689.57421875,0.0,3386.6572265625,1.0,280.5985717773437,283.4470520019531,291.1114501953125,293.8070068359375,293.1499938964844,293.1499938964844,280.6499938964844,36130.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801018238067628,1.0,0.0,0.0,3.6413538455963135,3.641377687454224,8.84746896190336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.46044921875,0.0,1524.5439453125,1895.4371337890625,0.0,4129.6083984375,0.9034833908081056,1.0,0.0,3.0,1.0,0.0
12156960,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7688210606575012,0.3662168681621551,0.3342102468013763,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8718776106834412,0.5411017537117004,0.5161920785903931,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.983557105064392,0.767228364944458,0.5366209149360657,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7557162046432495,0.3473657369613647,0.3341034650802612,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6569228172302246,0.2261047661304474,1.0434788465499878,284.9801025390625,284.95001220703125,298.7870483398437,288.1884460449219,297.9413452148437,297.2169189453125,284.9815368652344,1.0,0.6545302867889404,0.885883629322052,0.885883629322052,1.0,1.0,-3.319870710372925,1.532516360282898,1.7873543500900269,0.7809399962425232,0.8973053097724915,0.8973053097724915,0.0,232.29220581054688,238.0,43609.4375,0.0,3397.645751953125,1.0,280.6418151855469,283.5008239746094,291.1315002441406,293.8649597167969,293.1499938964844,293.1499938964844,280.95001220703125,36042.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751911163330078,1.0,0.0,0.0,3.641391277313232,3.6414153575897217,8.847651429277903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.76220703125,0.0,1523.930908203125,1895.4371337890625,0.0,4086.783447265625,0.9033992290496826,1.0,0.0,3.0,1.0,0.0
12157020,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.7686888575553894,0.367144227027893,0.3349132537841797,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8713209629058838,0.5416703224182129,0.5165621042251587,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9845378398895264,0.772182285785675,0.539907693862915,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7559084892272949,0.3487173914909363,0.335239976644516,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.6571487188339233,0.2270799279212951,1.0472700595855713,285.2015991210937,284.95001220703125,298.7687683105469,288.1850891113281,297.9435119628906,297.23638916015625,285.20330810546875,1.0,0.6566559076309204,0.8855204582214355,0.8855204582214355,1.0,1.0,-3.3310317993164062,1.5378847122192385,1.7931472063064575,0.7836990356445312,0.9024763703346252,0.9024763703346252,0.0,233.6138153076172,241.0,42928.16015625,0.0,3430.73974609375,1.0,280.94171142578125,283.75006103515625,291.139404296875,293.8212890625,293.1499938964844,293.1499938964844,280.6499938964844,35779.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631764888763428,1.0,0.0,0.0,3.64880108833313,3.64882493019104,8.883695272743353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.86474609375,0.0,1530.18603515625,1895.4371337890625,0.0,3980.850341796875,0.9048808813095092,1.0,0.0,3.0,1.0,0.0
12157080,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.7686888575553894,0.367144227027893,0.3349132537841797,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.8713209629058838,0.5416703224182129,0.5165621042251587,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9845378398895264,0.772182285785675,0.539907693862915,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7559084892272949,0.3487173914909363,0.335239976644516,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.6571487188339233,0.2270799279212951,1.0472700595855713,285.2015991210937,284.95001220703125,298.7687683105469,288.1850891113281,297.9435119628906,297.23638916015625,285.20330810546875,1.0,0.6566559076309204,0.8855204582214355,0.8855204582214355,1.0,1.0,-3.3310317993164062,1.5378847122192385,1.7931472063064575,0.7836990356445312,0.9024763703346252,0.9024763703346252,0.0,233.6138153076172,241.0,42928.16015625,0.0,3430.73974609375,1.0,280.94171142578125,283.75006103515625,291.139404296875,293.8212890625,293.1499938964844,293.1499938964844,280.6499938964844,35779.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631764888763428,1.0,0.0,0.0,3.64880108833313,3.64882493019104,8.883695272743353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.86474609375,0.0,1530.18603515625,1895.4371337890625,0.0,3980.850341796875,0.9048808813095092,1.0,0.0,3.0,1.0,0.0
12157140,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.766703724861145,0.3663926422595978,0.3348811268806457,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8689224720001221,0.5406380295753479,0.5162637829780579,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9835922718048096,0.7745303511619568,0.54221510887146,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7546271085739136,0.3490580916404724,0.3360492587089538,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6561560034751892,0.2274304181337356,1.0506000518798828,285.0069885253906,284.95001220703125,298.75,288.1817932128906,297.93341064453125,297.2337341308594,285.0057373046875,1.0,0.6590090394020081,0.8851572871208191,0.8851572871208191,1.0,1.0,-3.338404417037964,1.541367530822754,1.7970370054244995,0.7857356667518616,0.9016198515892028,0.9016198515892028,0.0,236.4283447265625,244.0,43771.09375,0.0,3463.748291015625,1.0,280.6578063964844,283.5243835449219,291.229248046875,294.0413513183594,293.1499938964844,293.1499938964844,280.3500061035156,35898.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773523211479188,1.0,0.0,0.0,3.653391599655152,3.6534156799316406,8.906062589630892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.3544921875,0.0,1536.18603515625,1895.4371337890625,0.0,4105.666015625,0.9059578776359558,1.0,0.0,3.0,1.0,0.0
12157200,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.766703724861145,0.3663926422595978,0.3348811268806457,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8689224720001221,0.5406380295753479,0.5162637829780579,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9835922718048096,0.7745303511619568,0.54221510887146,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7546271085739136,0.3490580916404724,0.3360492587089538,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6561560034751892,0.2274304181337356,1.0506000518798828,285.0069885253906,284.95001220703125,298.75,288.1817932128906,297.93341064453125,297.2337341308594,285.0057373046875,1.0,0.6590090394020081,0.8851572871208191,0.8851572871208191,1.0,1.0,-3.338404417037964,1.541367530822754,1.7970370054244995,0.7857356667518616,0.9016198515892028,0.9016198515892028,0.0,236.4283447265625,244.0,43771.09375,0.0,3463.748291015625,1.0,280.6578063964844,283.5243835449219,291.229248046875,294.0413513183594,293.1499938964844,293.1499938964844,280.3500061035156,35898.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773523211479188,1.0,0.0,0.0,3.653391599655152,3.6534156799316406,8.906062589630892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.3544921875,0.0,1536.18603515625,1895.4371337890625,0.0,4105.666015625,0.9059578776359558,1.0,0.0,3.0,1.0,0.0
12157260,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.7618607878684998,0.3640621304512024,0.333269327878952,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8636578321456909,0.537883996963501,0.5142173171043396,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9798300862312316,0.7748286724090576,0.5428355932235718,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7508184909820557,0.3480340242385864,0.3355689942836761,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6527205109596252,0.2266322076320648,1.0491933822631836,284.809814453125,284.95001220703125,298.729736328125,288.1781005859375,297.9132385253906,297.2138671875,284.8082275390625,1.0,0.6605648994445801,0.8847427368164062,0.8847427368164062,1.0,1.0,-3.3324954509735107,1.5384386777877808,1.79405677318573,0.7843021750450134,0.8981184959411621,0.8981184959411621,0.0,240.9128875732422,247.0,44649.859375,0.0,3475.5966796875,1.0,280.35821533203125,283.28521728515625,291.2341003417969,294.12255859375,293.1499938964844,293.1499938964844,280.6499938964844,36104.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918782114982604,1.0,0.0,0.0,3.65017032623291,3.6501944065094,8.890364142644103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.87939453125,0.0,1534.1429443359375,1895.4371337890625,0.0,4231.087890625,0.905370593070984,1.0,0.0,3.0,1.0,0.0
12157320,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.7618607878684998,0.3640621304512024,0.333269327878952,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8636578321456909,0.537883996963501,0.5142173171043396,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.9798300862312316,0.7748286724090576,0.5428355932235718,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.7508184909820557,0.3480340242385864,0.3355689942836761,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6527205109596252,0.2266322076320648,1.0491933822631836,284.809814453125,284.95001220703125,298.729736328125,288.1781005859375,297.9132385253906,297.2138671875,284.8082275390625,1.0,0.6605648994445801,0.8847427368164062,0.8847427368164062,1.0,1.0,-3.3324954509735107,1.5384386777877808,1.79405677318573,0.7843021750450134,0.8981184959411621,0.8981184959411621,0.0,240.9128875732422,247.0,44649.859375,0.0,3475.5966796875,1.0,280.35821533203125,283.28521728515625,291.2341003417969,294.12255859375,293.1499938964844,293.1499938964844,280.6499938964844,36104.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918782114982604,1.0,0.0,0.0,3.65017032623291,3.6501944065094,8.890364142644103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.87939453125,0.0,1534.1429443359375,1895.4371337890625,0.0,4231.087890625,0.905370593070984,1.0,0.0,3.0,1.0,0.0
12157380,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7578533291816711,0.3627809286117553,0.3318748474121094,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.859195351600647,0.5360479950904846,0.5122503638267517,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.976917028427124,0.7769150137901306,0.5439196228981018,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7475236058235168,0.3474518954753876,0.3349261283874511,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6495115160942078,0.2259247303009033,1.0460962057113647,284.9750061035156,284.95001220703125,298.7069396972656,288.1734619140625,297.8998718261719,297.20855712890625,284.9759216308594,1.0,0.6616227626800537,0.8843281865119934,0.8843281865119934,1.0,1.0,-3.3252482414245605,1.5349068641662598,1.7903414964675903,0.7823180556297302,0.8998138308525085,0.8998138308525085,0.0,244.6311798095703,250.0,43603.2109375,0.0,3479.9716796875,1.0,280.6421813964844,283.494873046875,291.1365051269531,293.8920593261719,293.1499938964844,293.1499938964844,280.95001220703125,35989.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802727699279784,1.0,0.0,0.0,3.649811029434204,3.649835109710693,8.888614502211567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.9091796875,0.0,1532.8804931640625,1895.4371337890625,0.0,4131.09375,0.9052380323410034,1.0,0.0,3.0,1.0,0.0
12157440,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.7578533291816711,0.3627809286117553,0.3318748474121094,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.859195351600647,0.5360479950904846,0.5122503638267517,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.976917028427124,0.7769150137901306,0.5439196228981018,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7475236058235168,0.3474518954753876,0.3349261283874511,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6495115160942078,0.2259247303009033,1.0460962057113647,284.9750061035156,284.95001220703125,298.7069396972656,288.1734619140625,297.8998718261719,297.20855712890625,284.9759216308594,1.0,0.6616227626800537,0.8843281865119934,0.8843281865119934,1.0,1.0,-3.3252482414245605,1.5349068641662598,1.7903414964675903,0.7823180556297302,0.8998138308525085,0.8998138308525085,0.0,244.6311798095703,250.0,43603.2109375,0.0,3479.9716796875,1.0,280.6421813964844,283.494873046875,291.1365051269531,293.8920593261719,293.1499938964844,293.1499938964844,280.95001220703125,35989.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802727699279784,1.0,0.0,0.0,3.649811029434204,3.649835109710693,8.888614502211567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.9091796875,0.0,1532.8804931640625,1895.4371337890625,0.0,4131.09375,0.9052380323410034,1.0,0.0,3.0,1.0,0.0
12157500,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.7567089200019836,0.3626308441162109,0.3316221833229065,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8578242659568787,0.5356455445289612,0.5117387771606445,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13006591796875,0.9763302803039552,0.7786386609077454,0.544958770275116,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.7465968728065491,0.3475230634212494,0.3349125385284424,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.6485455632209778,0.2258186191320419,1.045427680015564,285.12847900390625,284.95001220703125,298.6946105957031,288.1707458496094,297.8959350585937,297.21173095703125,285.1372375488281,1.0,0.6622614860534668,0.8841209411621094,0.8841209411621094,1.0,1.0,-3.324753761291504,1.5346461534500122,1.7901077270507812,0.782161295413971,0.902481973171234,0.902481973171234,0.0,245.9475860595703,250.0,42818.71875,0.0,3486.30419921875,1.0,280.8988037109375,283.6810302734375,291.0953674316406,293.7342834472656,293.1499938964844,293.1499938964844,280.95001220703125,35871.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706911444664,1.0,0.0,0.0,3.6524062156677246,3.652430295944214,8.901258752302965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.68701171875,0.0,1534.8861083984375,1895.4371337890625,0.0,4047.294189453125,0.905781388282776,1.0,0.0,3.0,1.0,0.0
