time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157560,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820373535156,0.7561143040657043,0.3627346158027649,0.3316913247108459,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.8570054173469543,0.535529375076294,0.511587917804718,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.9763101935386658,0.7806834578514099,0.5463520288467407,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.7461496591567993,0.3478176891803741,0.3351572155952453,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.6480268836021423,0.2258877903223037,1.045629382133484,285.1822509765625,284.95001220703125,298.681640625,288.1678161621094,297.8933410644531,297.2179870605469,285.18359375,1.0,0.6630629301071167,0.8839331865310669,0.8839331865310669,1.0,1.0,-3.3268637657165527,1.53564190864563,1.7912219762802124,0.7826947569847107,0.904620885848999,0.904620885848999,0.0,246.9536590576172,253.0,42779.5859375,0.0,3496.90625,1.0,280.9417419433594,283.73406982421875,291.1151428222656,293.7958984375,293.1499938964844,293.1499938964844,280.6499938964844,35769.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662283062934875,1.0,0.0,0.0,3.657663583755493,3.6576876640319824,8.926902523853641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.3720703125,0.0,1539.982177734375,1895.4371337890625,0.0,4007.9072265625,0.9068521857261658,1.0,0.0,3.0,1.0,0.0
12157620,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7532529830932617,0.3611632883548736,0.3309329450130462,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8537520170211792,0.5335767865180969,0.510430097579956,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9743497371673584,0.7819930911064148,0.5479558706283569,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7439236640930176,0.3472580015659332,0.3351370096206665,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6458283066749573,0.2252361625432968,1.0446196794509888,284.9820556640625,284.95001220703125,298.6538391113281,288.1611328125,297.87518310546875,297.20831298828125,284.98046875,1.0,0.6645267009735107,0.8835576772689819,0.8835576772689819,1.0,1.0,-3.3252668380737305,1.5347672700881958,1.790499567985535,0.7825269103050232,0.9033927917480468,0.9033927917480468,0.0,250.2191619873047,256.0,43536.609375,0.0,3511.7236328125,1.0,280.6577453613281,283.5027770996094,291.1986694335937,293.9990539550781,293.1499938964844,293.1499938964844,280.3500061035156,35910.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781969785690308,1.0,0.0,0.0,3.661836624145508,3.661860704421997,8.947283731686184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.806640625,0.0,1545.7032470703125,1895.4371337890625,0.0,4113.03125,0.907852590084076,1.0,0.0,3.0,1.0,0.0
12157680,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7532529830932617,0.3611632883548736,0.3309329450130462,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8537520170211792,0.5335767865180969,0.510430097579956,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9743497371673584,0.7819930911064148,0.5479558706283569,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7439236640930176,0.3472580015659332,0.3351370096206665,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6458283066749573,0.2252361625432968,1.0446196794509888,284.9820556640625,284.95001220703125,298.6538391113281,288.1611328125,297.87518310546875,297.20831298828125,284.98046875,1.0,0.6645267009735107,0.8835576772689819,0.8835576772689819,1.0,1.0,-3.3252668380737305,1.5347672700881958,1.790499567985535,0.7825269103050232,0.9033927917480468,0.9033927917480468,0.0,250.2191619873047,256.0,43536.609375,0.0,3511.7236328125,1.0,280.6577453613281,283.5027770996094,291.1986694335937,293.9990539550781,293.1499938964844,293.1499938964844,280.3500061035156,35910.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781969785690308,1.0,0.0,0.0,3.661836624145508,3.661860704421997,8.947283731686184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.806640625,0.0,1545.7032470703125,1895.4371337890625,0.0,4113.03125,0.907852590084076,1.0,0.0,3.0,1.0,0.0
12157740,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.7482077479362488,0.3582009375095367,0.3287172317504883,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.848351240158081,0.5301034450531006,0.5076655149459839,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.9699230194091796,0.7813993692398071,0.5479403734207153,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7397869229316711,0.3455234467983246,0.3339420557022095,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6417931914329529,0.2236146777868271,1.039298415184021,284.7763366699219,284.95001220703125,298.62353515625,288.1533508300781,297.8478698730469,297.18389892578125,284.7744445800781,1.0,0.6651566624641418,0.883182168006897,0.883182168006897,1.0,1.0,-3.311434030532837,1.5279935598373413,1.7834404706954956,0.7791489958763123,0.8993849754333496,0.8993849754333496,0.0,254.77166748046875,244.0,44309.88671875,0.0,3505.437255859375,1.0,280.358154296875,283.25732421875,291.20233154296875,294.072021484375,293.1499938964844,293.1499938964844,280.6499938964844,36135.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913315773010254,1.0,0.0,0.0,3.657534599304199,3.657558679580689,8.926273835641041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.9658203125,0.0,1542.580810546875,1895.4371337890625,0.0,4226.4169921875,0.907036304473877,1.0,0.0,3.0,1.0,0.0
12157800,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77667236328125,0.7482077479362488,0.3582009375095367,0.3287172317504883,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.848351240158081,0.5301034450531006,0.5076655149459839,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.9699230194091796,0.7813993692398071,0.5479403734207153,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7397869229316711,0.3455234467983246,0.3339420557022095,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.6417931914329529,0.2236146777868271,1.039298415184021,284.7763366699219,284.95001220703125,298.62353515625,288.1533508300781,297.8478698730469,297.18389892578125,284.7744445800781,1.0,0.6651566624641418,0.883182168006897,0.883182168006897,1.0,1.0,-3.311434030532837,1.5279935598373413,1.7834404706954956,0.7791489958763123,0.8993849754333496,0.8993849754333496,0.0,254.77166748046875,244.0,44309.88671875,0.0,3505.437255859375,1.0,280.358154296875,283.25732421875,291.20233154296875,294.072021484375,293.1499938964844,293.1499938964844,280.6499938964844,36135.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913315773010254,1.0,0.0,0.0,3.657534599304199,3.657558679580689,8.926273835641041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.9658203125,0.0,1542.580810546875,1895.4371337890625,0.0,4226.4169921875,0.907036304473877,1.0,0.0,3.0,1.0,0.0
12157860,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7484630942344666,0.3564890325069427,0.3266476988792419,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8488808870315552,0.5277498960494995,0.5049101710319519,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9724554419517516,0.7828089594841003,0.5483294725418091,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7405195832252502,0.3444636762142181,0.3325377702713012,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6418945789337158,0.2223420292139053,1.0321565866470337,284.93463134765625,284.95001220703125,298.5906982421875,288.1444702148437,297.8287353515625,297.17657470703125,284.93524169921875,1.0,0.6611931324005127,0.882807731628418,0.882807731628418,1.0,1.0,-3.295814275741577,1.520391821861267,1.7754225730895996,0.7751376032829285,0.9004971385002136,0.9004971385002136,0.0,251.4127960205078,232.0,43163.19921875,0.0,3450.551513671875,1.0,280.6422424316406,283.4620666503906,291.1019897460937,293.8332824707031,293.1499938964844,293.1499938964844,280.3500061035156,36036.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786307215690612,1.0,0.0,0.0,3.6554856300354,3.6555097103118896,8.916275078263425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.62109375,0.0,1539.5501708984375,1895.4371337890625,0.0,4116.8095703125,0.9065375328063964,1.0,0.0,3.0,1.0,0.0
12157920,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7484630942344666,0.3564890325069427,0.3266476988792419,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8488808870315552,0.5277498960494995,0.5049101710319519,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9724554419517516,0.7828089594841003,0.5483294725418091,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7405195832252502,0.3444636762142181,0.3325377702713012,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6418945789337158,0.2223420292139053,1.0321565866470337,284.93463134765625,284.95001220703125,298.5906982421875,288.1444702148437,297.8287353515625,297.17657470703125,284.93524169921875,1.0,0.6611931324005127,0.882807731628418,0.882807731628418,1.0,1.0,-3.295814275741577,1.520391821861267,1.7754225730895996,0.7751376032829285,0.9004971385002136,0.9004971385002136,0.0,251.4127960205078,232.0,43163.19921875,0.0,3450.551513671875,1.0,280.6422424316406,283.4620666503906,291.1019897460937,293.8332824707031,293.1499938964844,293.1499938964844,280.3500061035156,36036.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786307215690612,1.0,0.0,0.0,3.6554856300354,3.6555097103118896,8.916275078263425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.62109375,0.0,1539.5501708984375,1895.4371337890625,0.0,4116.8095703125,0.9065375328063964,1.0,0.0,3.0,1.0,0.0
12157980,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.7516645789146423,0.3542050421237945,0.3246811628341675,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.852764368057251,0.5248688459396362,0.502281665802002,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.97853022813797,0.7830454707145691,0.5487161874771118,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.7441068887710571,0.3431137204170227,0.3312240242958069,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.644524872303009,0.2209225594997406,1.025240421295166,284.7461242675781,284.95001220703125,298.55535888671875,288.1344299316406,297.8048400878906,297.1628723144531,284.7442626953125,1.0,0.6553360819816589,0.8824332356452942,0.8824332356452942,1.0,1.0,-3.280868530273437,1.5130667686462402,1.7678018808364868,0.7715190052986145,0.8962591886520386,0.8962591886520386,0.0,243.93028259277344,220.0,43877.6796875,0.0,3374.541259765625,1.0,280.3578186035156,283.23590087890625,291.1583557128906,293.98712158203125,293.1499938964844,293.1499938964844,280.6499938964844,36218.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870387315750122,1.0,0.0,0.0,3.648240804672241,3.6482648849487305,8.880967925506411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.2333984375,0.0,1532.84765625,1895.4371337890625,0.0,4189.6005859375,0.9050189256668092,1.0,0.0,3.0,1.0,0.0
12158040,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464294433594,0.7516645789146423,0.3542050421237945,0.3246811628341675,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460327148437,0.852764368057251,0.5248688459396362,0.502281665802002,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.97853022813797,0.7830454707145691,0.5487161874771118,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.7441068887710571,0.3431137204170227,0.3312240242958069,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.644524872303009,0.2209225594997406,1.025240421295166,284.7461242675781,284.95001220703125,298.55535888671875,288.1344299316406,297.8048400878906,297.1628723144531,284.7442626953125,1.0,0.6553360819816589,0.8824332356452942,0.8824332356452942,1.0,1.0,-3.280868530273437,1.5130667686462402,1.7678018808364868,0.7715190052986145,0.8962591886520386,0.8962591886520386,0.0,243.93028259277344,220.0,43877.6796875,0.0,3374.541259765625,1.0,280.3578186035156,283.23590087890625,291.1583557128906,293.98712158203125,293.1499938964844,293.1499938964844,280.6499938964844,36218.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870387315750122,1.0,0.0,0.0,3.648240804672241,3.6482648849487305,8.880967925506411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.2333984375,0.0,1532.84765625,1895.4371337890625,0.0,4189.6005859375,0.9050189256668092,1.0,0.0,3.0,1.0,0.0
12158100,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7535711526870728,0.3532528281211853,0.3234566450119018,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8551161289215088,0.5235819816589355,0.5006978511810303,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.981872260570526,0.7835075259208679,0.5486353039741516,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7462360262870789,0.342523992061615,0.330367237329483,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6461086869239807,0.220249056816101,1.0210425853729248,284.8668212890625,284.95001220703125,298.5367736816406,288.12896728515625,297.7939147949219,297.1585998535156,284.87335205078125,1.0,0.6518229842185974,0.8822460174560547,0.8822460174560547,1.0,1.0,-3.271311521530152,1.5084161758422852,1.7628954648971558,0.7690778970718384,0.8968568444252014,0.8968568444252014,0.0,239.52999877929688,220.0,42918.5625,0.0,3328.428466796875,1.0,280.6012268066406,283.3981018066406,291.0856018066406,293.7669982910156,293.1499938964844,293.1499938964844,280.6499938964844,36161.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792423248291016,1.0,0.0,0.0,3.644965171813965,3.644989013671875,8.865026757121086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.2666015625,0.0,1528.7845458984375,1895.4371337890625,0.0,4122.13427734375,0.904302418231964,1.0,0.0,3.0,1.0,0.0
12158160,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7566218376159668,0.3527280688285827,0.322662889957428,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8586485385894775,0.5227242112159729,0.4995488226413727,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9862839579582214,0.7845772504806519,0.5490864515304565,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7493702173233032,0.3422457575798034,0.3297963738441467,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6485813856124878,0.2198060601949691,1.017712950706482,284.9057312011719,284.95001220703125,298.5175170898437,288.1231994628906,297.7856750488281,297.15985107421875,284.9063720703125,1.0,0.6482388377189636,0.8820788264274597,0.8820788264274597,1.0,1.0,-3.264822244644165,1.505251407623291,1.7595707178115845,0.7674244046211243,0.8969921469688416,0.8969921469688416,0.0,234.27462768554688,208.0,42725.41796875,0.0,3284.626220703125,1.0,280.64227294921875,283.4424743652344,291.077392578125,293.7784118652344,293.1499938964844,293.1499938964844,280.95001220703125,36101.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974149525165558,1.0,0.0,0.0,3.643700838088989,3.64372491836548,8.858878004502913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.6083984375,0.0,1526.9327392578125,1895.4371337890625,0.0,4077.663818359375,0.9039495587348938,1.0,0.0,3.0,1.0,0.0
12158220,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7649127244949341,0.3524067401885986,0.3217349648475647,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8680467009544373,0.521801233291626,0.4979876279830932,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9963675141334534,0.7876815795898438,0.5506781339645386,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7576993107795715,0.3423112630844116,0.3292112052440643,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.6554213166236877,0.2194261252880096,1.0131033658981323,285.1016845703125,284.95001220703125,298.4771728515625,288.1107177734375,297.7727966308594,297.1705322265625,285.1027526855469,1.0,0.6410801410675049,0.8817443251609802,0.8817443251609802,1.0,1.0,-3.257488489151001,1.5016379356384275,1.7558504343032837,0.7656344175338745,0.9006311297416687,0.9006311297416687,0.0,222.5435485839844,196.0,41760.9140625,0.0,3203.12548828125,1.0,280.94171142578125,283.6756286621094,291.05352783203125,293.6755065917969,293.1499938964844,293.1499938964844,280.6499938964844,35887.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593715667724608,1.0,0.0,0.0,3.6471686363220215,3.647192716598511,8.875748562786612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.9833984375,0.0,1529.177978515625,1895.4371337890625,0.0,3946.982177734375,0.9045851230621338,1.0,0.0,3.0,1.0,0.0
12158280,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.7649127244949341,0.3524067401885986,0.3217349648475647,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.8680467009544373,0.521801233291626,0.4979876279830932,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9963675141334534,0.7876815795898438,0.5506781339645386,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7576993107795715,0.3423112630844116,0.3292112052440643,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.6554213166236877,0.2194261252880096,1.0131033658981323,285.1016845703125,284.95001220703125,298.4771728515625,288.1107177734375,297.7727966308594,297.1705322265625,285.1027526855469,1.0,0.6410801410675049,0.8817443251609802,0.8817443251609802,1.0,1.0,-3.257488489151001,1.5016379356384275,1.7558504343032837,0.7656344175338745,0.9006311297416687,0.9006311297416687,0.0,222.5435485839844,196.0,41760.9140625,0.0,3203.12548828125,1.0,280.94171142578125,283.6756286621094,291.05352783203125,293.6755065917969,293.1499938964844,293.1499938964844,280.6499938964844,35887.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593715667724608,1.0,0.0,0.0,3.6471686363220215,3.647192716598511,8.875748562786612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.9833984375,0.0,1529.177978515625,1895.4371337890625,0.0,3946.982177734375,0.9045851230621338,1.0,0.0,3.0,1.0,0.0
12158340,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7715559005737305,0.3506153225898742,0.3203077018260956,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8757504224777222,0.5194769501686096,0.4959892928600311,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.7892647981643677,0.54245924949646,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7647084593772888,0.34146848320961,0.3284379541873932,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6611804366111755,0.2184901386499405,1.0084547996520996,284.8939208984375,284.95001220703125,298.434326171875,288.096923828125,297.7504272460937,297.1661682128906,284.8915100097656,1.0,0.6331102848052979,0.8814098834991455,0.8814098834991455,1.0,1.0,-3.237001180648804,1.4915765523910522,1.745424509048462,0.7608485221862793,0.8982069492340088,0.8982069492340088,0.0,212.7061309814453,184.0,42337.98046875,0.0,3103.971435546875,1.0,280.6578369140625,283.4370422363281,291.1317138671875,293.865234375,293.1499938964844,293.1499938964844,280.95001220703125,36038.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970857560634613,1.0,0.0,0.0,3.64667272567749,3.64669680595398,8.873334991221782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.09228515625,0.0,1529.7559814453125,1895.4371337890625,0.0,4048.758544921875,0.9045459032058716,1.0,0.0,3.0,1.0,0.0
12158400,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7715559005737305,0.3506153225898742,0.3203077018260956,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8757504224777222,0.5194769501686096,0.4959892928600311,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.7892647981643677,0.54245924949646,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7647084593772888,0.34146848320961,0.3284379541873932,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.6611804366111755,0.2184901386499405,1.0084547996520996,284.8939208984375,284.95001220703125,298.434326171875,288.096923828125,297.7504272460937,297.1661682128906,284.8915100097656,1.0,0.6331102848052979,0.8814098834991455,0.8814098834991455,1.0,1.0,-3.237001180648804,1.4915765523910522,1.745424509048462,0.7608485221862793,0.8982069492340088,0.8982069492340088,0.0,212.7061309814453,184.0,42337.98046875,0.0,3103.971435546875,1.0,280.6578369140625,283.4370422363281,291.1317138671875,293.865234375,293.1499938964844,293.1499938964844,280.95001220703125,36038.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970857560634613,1.0,0.0,0.0,3.64667272567749,3.64669680595398,8.873334991221782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.09228515625,0.0,1529.7559814453125,1895.4371337890625,0.0,4048.758544921875,0.9045459032058716,1.0,0.0,3.0,1.0,0.0
12158460,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7777658104896545,0.3492976129055023,0.3185026943683624,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8830190896987915,0.5175048112869263,0.4935063421726227,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.7945109009742737,0.5267799496650696,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7713203430175781,0.3407657444477081,0.3272534012794494,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.666502833366394,0.2175929695367813,1.0022629499435425,285.0511474609375,284.95001220703125,298.3889465332031,288.0818176269531,297.73748779296875,297.1812744140625,285.0513000488281,1.0,0.6237109899520874,0.8810781240463257,0.8810781240463257,1.0,1.0,-3.204121351242065,1.475596308708191,1.728524923324585,0.7524852752685547,0.9008576273918152,0.9008576273918152,0.0,203.1114044189453,172.0,41145.66015625,0.0,2981.180908203125,1.0,280.942138671875,283.6351928710937,291.0419616699219,293.64996337890625,293.1499938964844,293.1499938964844,280.6499938964844,35903.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591984152793884,1.0,0.0,0.0,3.649491310119629,3.649515390396118,8.887056992534781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.392578125,0.0,1531.87841796875,1895.4371337890625,0.0,3945.437255859375,0.9051076769828796,1.0,0.0,3.0,1.0,0.0
12158520,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7777658104896545,0.3492976129055023,0.3185026943683624,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8830190896987915,0.5175048112869263,0.4935063421726227,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9990000128746032,0.7945109009742737,0.5267799496650696,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7713203430175781,0.3407657444477081,0.3272534012794494,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.666502833366394,0.2175929695367813,1.0022629499435425,285.0511474609375,284.95001220703125,298.3889465332031,288.0818176269531,297.73748779296875,297.1812744140625,285.0513000488281,1.0,0.6237109899520874,0.8810781240463257,0.8810781240463257,1.0,1.0,-3.204121351242065,1.475596308708191,1.728524923324585,0.7524852752685547,0.9008576273918152,0.9008576273918152,0.0,203.1114044189453,172.0,41145.66015625,0.0,2981.180908203125,1.0,280.942138671875,283.6351928710937,291.0419616699219,293.64996337890625,293.1499938964844,293.1499938964844,280.6499938964844,35903.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591984152793884,1.0,0.0,0.0,3.649491310119629,3.649515390396118,8.887056992534781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.392578125,0.0,1531.87841796875,1895.4371337890625,0.0,3945.437255859375,0.9051076769828796,1.0,0.0,3.0,1.0,0.0
12158580,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.785040020942688,0.3470802307128906,0.3165874481201172,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8915220499038696,0.5146307349205017,0.4908890426158905,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.8002458214759827,0.5095208883285522,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.779029369354248,0.3394394218921661,0.3259614109992981,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6728358864784241,0.2163407802581787,0.9959495067596436,284.8337097167969,284.95001220703125,298.341064453125,288.0653381347656,297.7216491699219,297.19342041015625,284.8310241699219,1.0,0.6135461330413818,0.8807463645935059,0.8807463645935059,1.0,1.0,-3.168784618377685,1.458397388458252,1.710387110710144,0.7435813546180725,0.8975502848625183,0.8975502848625183,0.0,192.88633728027344,160.0,41591.15625,0.0,2852.212646484375,1.0,280.6578369140625,283.38800048828125,291.09130859375,293.7863464355469,293.1499938964844,293.1499938964844,280.95001220703125,36092.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682931900024414,1.0,0.0,0.0,3.647006750106812,3.6470305919647217,8.874960144567012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.474609375,0.0,1530.53076171875,1895.4371337890625,0.0,4026.158203125,0.904654026031494,1.0,0.0,3.0,1.0,0.0
12158640,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.785040020942688,0.3470802307128906,0.3165874481201172,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.8915220499038696,0.5146307349205017,0.4908890426158905,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.9990000128746032,0.8002458214759827,0.5095208883285522,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.779029369354248,0.3394394218921661,0.3259614109992981,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6728358864784241,0.2163407802581787,0.9959495067596436,284.8337097167969,284.95001220703125,298.341064453125,288.0653381347656,297.7216491699219,297.19342041015625,284.8310241699219,1.0,0.6135461330413818,0.8807463645935059,0.8807463645935059,1.0,1.0,-3.168784618377685,1.458397388458252,1.710387110710144,0.7435813546180725,0.8975502848625183,0.8975502848625183,0.0,192.88633728027344,160.0,41591.15625,0.0,2852.212646484375,1.0,280.6578369140625,283.38800048828125,291.09130859375,293.7863464355469,293.1499938964844,293.1499938964844,280.95001220703125,36092.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682931900024414,1.0,0.0,0.0,3.647006750106812,3.6470305919647217,8.874960144567012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.474609375,0.0,1530.53076171875,1895.4371337890625,0.0,4026.158203125,0.904654026031494,1.0,0.0,3.0,1.0,0.0
12158700,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7886550426483154,0.3461172580718994,0.3153536021709442,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8958131670951843,0.5132874846458435,0.4892564713954925,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9990000128746032,0.80372154712677,0.5007748603820801,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7829028964042664,0.3387937545776367,0.3250581324100494,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.6759973764419556,0.215708702802658,0.9919369220733644,284.94842529296875,284.95001220703125,298.316162109375,288.0565795898437,297.7149963378906,297.20245361328125,284.9558410644531,1.0,0.6081337332725525,0.8805804252624512,0.8805804252624512,1.0,1.0,-3.148911237716675,1.4487396478652954,1.7001714706420898,0.738497793674469,0.8986245393753052,0.8986245393753052,0.0,187.73757934570312,160.0,40590.375,0.0,2784.06494140625,1.0,280.9012145996094,283.54412841796875,291.0101013183594,293.5548095703125,293.1499938964844,293.1499938964844,280.95001220703125,36040.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599379301071168,1.0,0.0,0.0,3.645979642868042,3.6460037231445312,8.86996247118077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.322265625,0.0,1528.999267578125,1895.4371337890625,0.0,3952.032470703125,0.9044429659843444,1.0,0.0,3.0,1.0,0.0
12158760,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7933183312416077,0.3455749452114105,0.3145570456981659,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.90114426612854,0.5123663544654846,0.4880621433258056,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,0.8081050515174866,0.4910011887550354,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7876874208450317,0.3384434878826141,0.3244374096393585,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6799764633178711,0.2152958512306213,0.9888108372688292,284.9851989746094,284.95001220703125,298.2906799316406,288.0474548339844,297.7119140625,297.21875,284.9852294921875,1.0,0.6026487946510315,0.8804535865783691,0.8804535865783691,1.0,1.0,-3.1302595138549805,1.4396783113479614,1.6905810832977295,0.733717679977417,0.8992764949798584,0.8992764949798584,0.0,182.22296142578125,163.0,40327.20703125,0.0,2717.173095703125,1.0,280.9421081542969,283.5834350585937,290.9959716796875,293.5560607910156,293.1499938964844,293.1499938964844,281.25,35979.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954107105731964,1.0,0.0,0.0,3.647005796432495,3.647029876708984,8.874956165527692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.8916015625,0.0,1529.687744140625,1895.4371337890625,0.0,3899.8857421875,0.9046025276184082,1.0,0.0,3.0,1.0,0.0
12158820,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7994250655174255,0.3452507555484772,0.3138422667980194,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.9080572128295898,0.5113697648048401,0.4866512715816498,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.9990000128746032,0.8179531097412109,0.4790605008602142,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7939742803573608,0.3383935093879699,0.323967307806015,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.6851871013641357,0.2150156050920486,0.9856876730918884,285.1883239746094,284.95001220703125,298.2377624511719,288.0281066894531,297.7103576660156,297.2611083984375,285.1890869140625,1.0,0.5966343879699707,0.8801999092102051,0.8801999092102051,1.0,1.0,-3.1090030670166016,1.4293618202209473,1.6796411275863647,0.7281438112258911,0.9041665196418762,0.9041665196418762,0.0,175.67384338378906,166.0,39394.84375,0.0,2640.44287109375,1.0,281.2417907714844,283.8153991699219,290.96435546875,293.44403076171875,293.1499938964844,293.1499938964844,280.95001220703125,35759.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377944469451904,1.0,0.0,0.0,3.6552674770355225,3.655291557312012,8.91521096946235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.98291015625,0.0,1537.2352294921875,1895.4371337890625,0.0,3752.37109375,0.9063077569007874,1.0,0.0,3.0,1.0,0.0
12158880,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7994250655174255,0.3452507555484772,0.3138422667980194,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.9080572128295898,0.5113697648048401,0.4866512715816498,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.9990000128746032,0.8179531097412109,0.4790605008602142,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.7939742803573608,0.3383935093879699,0.323967307806015,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.6851871013641357,0.2150156050920486,0.9856876730918884,285.1883239746094,284.95001220703125,298.2377624511719,288.0281066894531,297.7103576660156,297.2611083984375,285.1890869140625,1.0,0.5966343879699707,0.8801999092102051,0.8801999092102051,1.0,1.0,-3.1090030670166016,1.4293618202209473,1.6796411275863647,0.7281438112258911,0.9041665196418762,0.9041665196418762,0.0,175.67384338378906,166.0,39394.84375,0.0,2640.44287109375,1.0,281.2417907714844,283.8153991699219,290.96435546875,293.44403076171875,293.1499938964844,293.1499938964844,280.95001220703125,35759.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377944469451904,1.0,0.0,0.0,3.6552674770355225,3.655291557312012,8.91521096946235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.98291015625,0.0,1537.2352294921875,1895.4371337890625,0.0,3752.37109375,0.9063077569007874,1.0,0.0,3.0,1.0,0.0
12158940,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8010774254798889,0.3433966934680938,0.3126178979873657,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9101085662841796,0.5089224576950073,0.4848130643367767,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9990000128746032,0.8244083523750305,0.4743260741233825,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7961363196372986,0.3373836874961853,0.3233169019222259,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6868683695793152,0.2141545563936233,0.9826823472976683,284.96405029296875,284.95001220703125,298.1823425292969,288.0072631835937,297.6903076171875,297.27154541015625,284.96173095703125,1.0,0.5934225916862488,0.879946231842041,0.879946231842041,1.0,1.0,-3.095235824584961,1.4226127862930298,1.6726229190826416,0.7247808575630188,0.9025567173957824,0.9025567173957824,0.0,172.91680908203125,169.0,39908.69140625,0.0,2599.08544921875,1.0,280.9577331542969,283.56854248046875,291.0409545898437,293.626220703125,293.1499938964844,293.1499938964844,280.6499938964844,35922.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492090940475464,1.0,0.0,0.0,3.659156084060669,3.659180164337158,8.934189281717408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.6982421875,0.0,1542.799072265625,1895.4371337890625,0.0,3855.834228515625,0.9072572588920592,1.0,0.0,3.0,1.0,0.0
12159000,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8010774254798889,0.3433966934680938,0.3126178979873657,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9101085662841796,0.5089224576950073,0.4848130643367767,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9990000128746032,0.8244083523750305,0.4743260741233825,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7961363196372986,0.3373836874961853,0.3233169019222259,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.6868683695793152,0.2141545563936233,0.9826823472976683,284.96405029296875,284.95001220703125,298.1823425292969,288.0072631835937,297.6903076171875,297.27154541015625,284.96173095703125,1.0,0.5934225916862488,0.879946231842041,0.879946231842041,1.0,1.0,-3.095235824584961,1.4226127862930298,1.6726229190826416,0.7247808575630188,0.9025567173957824,0.9025567173957824,0.0,172.91680908203125,169.0,39908.69140625,0.0,2599.08544921875,1.0,280.9577331542969,283.56854248046875,291.0409545898437,293.626220703125,293.1499938964844,293.1499938964844,280.6499938964844,35922.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492090940475464,1.0,0.0,0.0,3.659156084060669,3.659180164337158,8.934189281717408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.6982421875,0.0,1542.799072265625,1895.4371337890625,0.0,3855.834228515625,0.9072572588920592,1.0,0.0,3.0,1.0,0.0
12159060,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7978109121322632,0.3401898443698883,0.3100042343139648,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.9066080451011658,0.5049664378166199,0.4814099371433258,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9990000128746032,0.8270445466041565,0.4759982824325561,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7936265468597412,0.3351506888866424,0.3214859664440155,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.684227705001831,0.2123043686151504,0.9755414724349976,284.74285888671875,284.95001220703125,298.1244201660156,287.9848937988281,297.6526184082031,297.2513427734375,284.7406921386719,1.0,0.591530442237854,0.8796768188476562,0.8796768188476562,1.0,1.0,-3.07922911643982,1.4147759675979614,1.6644532680511477,0.7208337187767029,0.8979662656784058,0.8979662656784058,0.0,173.0633087158203,172.0,40541.71484375,0.0,2569.026611328125,1.0,280.658203125,283.3141784667969,291.031982421875,293.6757507324219,293.1499938964844,293.1499938964844,280.95001220703125,36172.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621089100837708,1.0,0.0,0.0,3.6534886360168457,3.653512716293335,8.906535526875814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.2783203125,0.0,1538.3427734375,1895.4371337890625,0.0,3971.3623046875,0.9061547517776488,1.0,0.0,3.0,1.0,0.0
12159120,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7978109121322632,0.3401898443698883,0.3100042343139648,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.9066080451011658,0.5049664378166199,0.4814099371433258,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.9990000128746032,0.8270445466041565,0.4759982824325561,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7936265468597412,0.3351506888866424,0.3214859664440155,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440795898437,0.684227705001831,0.2123043686151504,0.9755414724349976,284.74285888671875,284.95001220703125,298.1244201660156,287.9848937988281,297.6526184082031,297.2513427734375,284.7406921386719,1.0,0.591530442237854,0.8796768188476562,0.8796768188476562,1.0,1.0,-3.07922911643982,1.4147759675979614,1.6644532680511477,0.7208337187767029,0.8979662656784058,0.8979662656784058,0.0,173.0633087158203,172.0,40541.71484375,0.0,2569.026611328125,1.0,280.658203125,283.3141784667969,291.031982421875,293.6757507324219,293.1499938964844,293.1499938964844,280.95001220703125,36172.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621089100837708,1.0,0.0,0.0,3.6534886360168457,3.653512716293335,8.906535526875814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.2783203125,0.0,1538.3427734375,1895.4371337890625,0.0,3971.3623046875,0.9061547517776488,1.0,0.0,3.0,1.0,0.0
12159180,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7939766049385071,0.3381535410881042,0.3078417778015136,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9023598432540894,0.5021039247512817,0.4783630669116974,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.8299450278282166,0.4793593883514404,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7902554273605347,0.3335645496845245,0.3197653591632843,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6806234121322632,0.2107255160808563,0.967953324317932,284.9056091308594,284.95001220703125,298.0639953613281,287.9609069824219,297.6203918457031,297.2430725097656,284.906005859375,1.0,0.5904932022094727,0.8794074058532715,0.8794074058532715,1.0,1.0,-3.0658082962036133,1.408215045928955,1.6575931310653689,0.7174455523490906,0.8987011313438416,0.8987011313438416,0.0,174.1048126220703,175.0,39448.6953125,0.0,2548.83935546875,1.0,280.9421691894531,283.5227355957031,290.9122619628906,293.4192199707031,293.1499938964844,293.1499938964844,281.25,36076.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479831457138062,1.0,0.0,0.0,3.649860143661499,3.649884223937988,8.888853244570782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.9560546875,0.0,1533.5841064453125,1895.4371337890625,0.0,3844.774658203125,0.9053078889846802,1.0,0.0,3.0,1.0,0.0
12159240,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7939766049385071,0.3381535410881042,0.3078417778015136,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9023598432540894,0.5021039247512817,0.4783630669116974,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.8299450278282166,0.4793593883514404,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7902554273605347,0.3335645496845245,0.3197653591632843,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6806234121322632,0.2107255160808563,0.967953324317932,284.9056091308594,284.95001220703125,298.0639953613281,287.9609069824219,297.6203918457031,297.2430725097656,284.906005859375,1.0,0.5904932022094727,0.8794074058532715,0.8794074058532715,1.0,1.0,-3.0658082962036133,1.408215045928955,1.6575931310653689,0.7174455523490906,0.8987011313438416,0.8987011313438416,0.0,174.1048126220703,175.0,39448.6953125,0.0,2548.83935546875,1.0,280.9421691894531,283.5227355957031,290.9122619628906,293.4192199707031,293.1499938964844,293.1499938964844,281.25,36076.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479831457138062,1.0,0.0,0.0,3.649860143661499,3.649884223937988,8.888853244570782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.9560546875,0.0,1533.5841064453125,1895.4371337890625,0.0,3844.774658203125,0.9053078889846802,1.0,0.0,3.0,1.0,0.0
12159300,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.7926101088523865,0.337636262178421,0.3072309195995331,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.900773286819458,0.5012231469154358,0.4773645102977752,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.9990000128746032,0.8319815993309021,0.4808148741722107,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.7890282273292542,0.3331876695156097,0.3192865252494812,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.6792333126068115,0.2102203518152237,0.9653200507164,285.06787109375,284.95001220703125,298.0328369140625,287.9483337402344,297.6075439453125,297.2457275390625,285.0770568847656,1.0,0.5903339982032776,0.8792726993560791,0.8792726993560791,1.0,1.0,-3.061877965927124,1.4062812328338623,1.6555967330932615,0.7164760231971741,0.9010563492774964,0.9010563492774964,0.0,174.63616943359375,175.0,38723.48828125,0.0,2544.13818359375,1.0,281.19879150390625,283.7137451171875,290.8607482910156,293.2534484863281,293.1499938964844,293.1499938964844,281.25,35955.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371458292007446,1.0,0.0,0.0,3.650883913040161,3.6509079933166495,8.893840117707441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.8818359375,0.0,1533.81689453125,1895.4371337890625,0.0,3746.46044921875,0.9055002331733704,1.0,0.0,3.0,1.0,0.0
12159360,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7916809320449829,0.3373537361621856,0.3069497346878052,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8995993137359619,0.5006203651428223,0.4767476618289947,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9990000128746032,0.8343524932861328,0.482019305229187,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7881950736045837,0.33304363489151,0.3191016912460327,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.6782230138778687,0.2098974287509918,0.9636868834495544,285.1203918457031,284.95001220703125,298.0010681152344,287.9353332519531,297.5962829589844,297.2518920898437,285.1214904785156,1.0,0.5904243588447571,0.8791321516036987,0.8791321516036987,1.0,1.0,-3.0600574016571045,1.405368685722351,1.654688835144043,0.7160565257072449,0.9027714133262634,0.9027714133262634,0.0,175.13589477539062,178.0,38625.73046875,0.0,2543.288818359375,1.0,281.24188232421875,283.7652587890625,290.8734741210937,293.3054504394531,293.1499938964844,293.1499938964844,280.95001220703125,35854.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319084882736206,1.0,0.0,0.0,3.6545755863189697,3.65459942817688,8.911835607250396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.19677734375,0.0,1537.1715087890625,1895.4371337890625,0.0,3698.6220703125,0.906218647956848,1.0,0.0,3.0,1.0,0.0
