time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159420,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7878551483154297,0.3351072371006012,0.3055185675621032,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8953447341918945,0.4977642893791199,0.474679559469223,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8363876938819885,0.4865950644016266,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7849193215370178,0.3316439688205719,0.3182384371757507,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6748337149620056,0.2085288316011428,0.959164261817932,284.9006042480469,284.95001220703125,297.93560791015625,287.9080810546875,297.5581359863281,297.2371826171875,284.8984069824219,1.0,0.5909308791160583,0.8788511753082275,0.8788511753082275,1.0,1.0,-3.054884195327759,1.4027730226516724,1.6521111726760864,0.7149459719657898,0.9003512263298035,0.9003512263298035,0.0,177.11770629882812,181.0,39173.22265625,0.0,2543.791259765625,1.0,280.957763671875,283.5232238769531,290.9465026855469,293.48687744140625,293.1499938964844,293.1499938964844,280.6499938964844,36017.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443358778953552,1.0,0.0,0.0,3.654927492141724,3.654951572418213,8.913552846934181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.193359375,0.0,1538.7921142578125,1895.4371337890625,0.0,3811.794921875,0.9063771963119508,1.0,0.0,3.0,1.0,0.0
12159480,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7878551483154297,0.3351072371006012,0.3055185675621032,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8953447341918945,0.4977642893791199,0.474679559469223,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.8363876938819885,0.4865950644016266,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7849193215370178,0.3316439688205719,0.3182384371757507,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6748337149620056,0.2085288316011428,0.959164261817932,284.9006042480469,284.95001220703125,297.93560791015625,287.9080810546875,297.5581359863281,297.2371826171875,284.8984069824219,1.0,0.5909308791160583,0.8788511753082275,0.8788511753082275,1.0,1.0,-3.054884195327759,1.4027730226516724,1.6521111726760864,0.7149459719657898,0.9003512263298035,0.9003512263298035,0.0,177.11770629882812,181.0,39173.22265625,0.0,2543.791259765625,1.0,280.957763671875,283.5232238769531,290.9465026855469,293.48687744140625,293.1499938964844,293.1499938964844,280.6499938964844,36017.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443358778953552,1.0,0.0,0.0,3.654927492141724,3.654951572418213,8.913552846934181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.193359375,0.0,1538.7921142578125,1895.4371337890625,0.0,3811.794921875,0.9063771963119508,1.0,0.0,3.0,1.0,0.0
12159540,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.7812381386756897,0.3315616548061371,0.3026992678642273,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.8882820010185242,0.4934472441673279,0.4710403680801391,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.9990000128746032,0.8354612588882446,0.4941378831863403,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.7790997624397278,0.3290940821170807,0.316204160451889,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.6690549850463867,0.2062388658523559,0.9505059719085692,284.68145751953125,284.95001220703125,297.8676452636719,287.879150390625,297.5072631835937,297.200927734375,284.6792297363281,1.0,0.5913090109825134,0.8785701394081116,0.8785701394081116,1.0,1.0,-3.043339490890503,1.397096037864685,1.646243453025818,0.7121462821960449,0.8949651122093201,0.8949651122093201,0.0,180.2966766357422,184.0,39808.09765625,0.0,2538.4384765625,1.0,280.6582336425781,283.27178955078125,290.93096923828125,293.5312805175781,293.1499938964844,293.1499938964844,280.95001220703125,36270.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582422971725464,1.0,0.0,0.0,3.6456353664398193,3.6456594467163086,8.868287864061131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.017578125,0.0,1530.3372802734375,1895.4371337890625,0.0,3936.902099609375,0.9044666290283204,1.0,0.0,3.0,1.0,0.0
12159600,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.7812381386756897,0.3315616548061371,0.3026992678642273,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.8882820010185242,0.4934472441673279,0.4710403680801391,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6810913085937,0.9990000128746032,0.8354612588882446,0.4941378831863403,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6818542480469,0.7790997624397278,0.3290940821170807,0.316204160451889,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827392578125,0.6690549850463867,0.2062388658523559,0.9505059719085692,284.68145751953125,284.95001220703125,297.8676452636719,287.879150390625,297.5072631835937,297.200927734375,284.6792297363281,1.0,0.5913090109825134,0.8785701394081116,0.8785701394081116,1.0,1.0,-3.043339490890503,1.397096037864685,1.646243453025818,0.7121462821960449,0.8949651122093201,0.8949651122093201,0.0,180.2966766357422,184.0,39808.09765625,0.0,2538.4384765625,1.0,280.6582336425781,283.27178955078125,290.93096923828125,293.5312805175781,293.1499938964844,293.1499938964844,280.95001220703125,36270.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582422971725464,1.0,0.0,0.0,3.6456353664398193,3.6456594467163086,8.868287864061131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.017578125,0.0,1530.3372802734375,1895.4371337890625,0.0,3936.902099609375,0.9044666290283204,1.0,0.0,3.0,1.0,0.0
12159660,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7753715515136719,0.3291850984096527,0.3003007173538208,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8818439245223999,0.4902111291885376,0.4677186012268066,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9990000128746032,0.8354683518409729,0.501206636428833,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.773747980594635,0.32721608877182,0.3142791092395782,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6635410189628601,0.2042621374130249,0.9414464831352234,284.8451843261719,284.95001220703125,297.79718017578125,287.84844970703125,297.464599609375,297.1817932128906,284.8465881347656,1.0,0.5916103720664978,0.8782781362533569,0.8782781362533569,1.0,1.0,-3.0317494869232178,1.3914244174957275,1.6403251886367798,0.7091994881629944,0.8948983550071716,0.8948983550071716,0.0,183.28976440429688,187.0,38705.41796875,0.0,2532.06201171875,1.0,280.9421081542969,283.4822692871094,290.80133056640625,293.26519775390625,293.1499938964844,293.1499938964844,281.25,36172.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944404661655426,1.0,0.0,0.0,3.638394117355346,3.638417959213257,8.833092124405084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.634765625,0.0,1521.5799560546875,1895.4371337890625,0.0,3812.417724609375,0.9028116464614868,1.0,0.0,3.0,1.0,0.0
12159720,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.7753715515136719,0.3291850984096527,0.3003007173538208,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8818439245223999,0.4902111291885376,0.4677186012268066,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9990000128746032,0.8354683518409729,0.501206636428833,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.773747980594635,0.32721608877182,0.3142791092395782,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6635410189628601,0.2042621374130249,0.9414464831352234,284.8451843261719,284.95001220703125,297.79718017578125,287.84844970703125,297.464599609375,297.1817932128906,284.8465881347656,1.0,0.5916103720664978,0.8782781362533569,0.8782781362533569,1.0,1.0,-3.0317494869232178,1.3914244174957275,1.6403251886367798,0.7091994881629944,0.8948983550071716,0.8948983550071716,0.0,183.28976440429688,187.0,38705.41796875,0.0,2532.06201171875,1.0,280.9421081542969,283.4822692871094,290.80133056640625,293.26519775390625,293.1499938964844,293.1499938964844,281.25,36172.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944404661655426,1.0,0.0,0.0,3.638394117355346,3.638417959213257,8.833092124405084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.634765625,0.0,1521.5799560546875,1895.4371337890625,0.0,3812.417724609375,0.9028116464614868,1.0,0.0,3.0,1.0,0.0
12159780,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7717615365982056,0.3280765414237976,0.2991726696491241,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8776140213012695,0.4883632063865661,0.4658081233501434,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.8374429941177368,0.5062652826309204,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7704001069068909,0.3264090418815613,0.3133954405784607,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6598682403564453,0.2030655741691589,0.9357348680496216,285.0605773925781,284.95001220703125,297.72418212890625,287.81597900390625,297.4315795898437,297.1825561523437,285.0617370605469,1.0,0.5922806262969971,0.8779860734939575,0.8779860734939575,1.0,1.0,-3.0262439250946045,1.3887041807174685,1.6375397443771362,0.7078246474266052,0.8981776237487793,0.8981776237487793,0.0,185.5746154785156,190.0,37876.68359375,0.0,2533.498046875,1.0,281.24169921875,283.72607421875,290.7538452148437,293.1416015625,293.1499938964844,293.1499938964844,281.54998779296875,35945.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282276034355164,1.0,0.0,0.0,3.639706134796143,3.6397299766540527,8.839464271659381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.43359375,0.0,1521.33642578125,1895.4371337890625,0.0,3664.884521484375,0.9029565453529358,1.0,0.0,3.0,1.0,0.0
12159840,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7717615365982056,0.3280765414237976,0.2991726696491241,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8776140213012695,0.4883632063865661,0.4658081233501434,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.8374429941177368,0.5062652826309204,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7704001069068909,0.3264090418815613,0.3133954405784607,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6598682403564453,0.2030655741691589,0.9357348680496216,285.0605773925781,284.95001220703125,297.72418212890625,287.81597900390625,297.4315795898437,297.1825561523437,285.0617370605469,1.0,0.5922806262969971,0.8779860734939575,0.8779860734939575,1.0,1.0,-3.0262439250946045,1.3887041807174685,1.6375397443771362,0.7078246474266052,0.8981776237487793,0.8981776237487793,0.0,185.5746154785156,190.0,37876.68359375,0.0,2533.498046875,1.0,281.24169921875,283.72607421875,290.7538452148437,293.1416015625,293.1499938964844,293.1499938964844,281.54998779296875,35945.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282276034355164,1.0,0.0,0.0,3.639706134796143,3.6397299766540527,8.839464271659381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.43359375,0.0,1521.33642578125,1895.4371337890625,0.0,3664.884521484375,0.9029565453529358,1.0,0.0,3.0,1.0,0.0
12159900,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.7703087329864502,0.3277488648891449,0.2988232672214508,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.8758627772331238,0.4877118468284607,0.4651264548301697,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22589111328125,0.9990000128746032,0.8388669490814209,0.5085120797157288,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.7690839767456055,0.3262381851673126,0.3131880164146423,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.6584070920944214,0.2026656121015548,0.933810532093048,285.22412109375,284.95001220703125,297.686767578125,287.799072265625,297.4164733886719,297.18634033203125,285.23358154296875,1.0,0.5927823185920715,0.8778400421142578,0.8778400421142578,1.0,1.0,-3.0251407623291016,1.3881425857543943,1.636998176574707,0.7075720429420471,0.9015886187553406,0.9015886187553406,0.0,186.65151977539065,190.0,37190.8828125,0.0,2536.979736328125,1.0,281.4985046386719,283.9176330566406,290.7162780761719,293.0046081542969,293.1499938964844,293.1499938964844,281.54998779296875,35795.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189075827598572,1.0,0.0,0.0,3.643916368484497,3.6439402103424072,8.859925628712517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.5205078125,0.0,1524.8851318359375,1895.4371337890625,0.0,3579.0732421875,0.9038370847702026,1.0,0.0,3.0,1.0,0.0
12159960,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.7691674828529358,0.3275571167469024,0.298680305480957,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.8744155764579773,0.4872211515903473,0.4646834433078766,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.9990000128746032,0.8405255079269409,0.5105172991752625,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27685546875,0.7680535316467285,0.3262052536010742,0.3131677806377411,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.657232940196991,0.2023879885673523,0.932589828968048,285.2770690917969,284.95001220703125,297.6487121582031,287.7816772460937,297.4021911621094,297.19219970703125,285.2781677246094,1.0,0.5934119820594788,0.8776974678039551,0.8776974678039551,1.0,1.0,-3.025353193283081,1.3882198333740234,1.6371333599090576,0.7076583504676819,0.9043537378311156,0.9043537378311156,0.0,187.66444396972656,193.0,37113.703125,0.0,2542.609130859375,1.0,281.54180908203125,283.9687194824219,290.7327880859375,293.0679016113281,293.1499938964844,293.1499938964844,281.25,35675.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154348373413086,1.0,0.0,0.0,3.651073455810547,3.651097536087036,8.894764391698118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.27880859375,0.0,1531.9337158203125,1895.4371337890625,0.0,3546.969970703125,0.9053156971931458,1.0,0.0,3.0,1.0,0.0
12160020,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7651141881942749,0.3253684639930725,0.2973653972148895,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8698462843894958,0.4844334721565246,0.4627547860145569,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.8407619595527649,0.5163686871528625,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7645491361618042,0.3248761594295501,0.3124453127384186,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6536949872970581,0.2010177075862884,0.9283297061920166,285.0542907714844,284.95001220703125,297.5707092285156,287.7455139160156,297.3575134277344,297.1759338378906,285.0519104003906,1.0,0.5946931838989258,0.8774122595787048,0.8774122595787048,1.0,1.0,-3.022507667541504,1.3867642879486084,1.6357433795928955,0.7070923447608948,0.9039674401283264,0.9039674401283264,0.0,190.5095977783203,196.0,37677.0,0.0,2551.908203125,1.0,281.2577514648437,283.7229309082031,290.80029296875,293.2501525878906,293.1499938964844,293.1499938964844,280.95001220703125,35814.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314352869987488,1.0,0.0,0.0,3.6589972972869873,3.659021377563477,8.933413937484147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.515625,0.0,1541.8074951171875,1895.4371337890625,0.0,3694.2900390625,0.907149076461792,1.0,0.0,3.0,1.0,0.0
12160080,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7651141881942749,0.3253684639930725,0.2973653972148895,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8698462843894958,0.4844334721565246,0.4627547860145569,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9990000128746032,0.8407619595527649,0.5163686871528625,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7645491361618042,0.3248761594295501,0.3124453127384186,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.6536949872970581,0.2010177075862884,0.9283297061920166,285.0542907714844,284.95001220703125,297.5707092285156,287.7455139160156,297.3575134277344,297.1759338378906,285.0519104003906,1.0,0.5946931838989258,0.8774122595787048,0.8774122595787048,1.0,1.0,-3.022507667541504,1.3867642879486084,1.6357433795928955,0.7070923447608948,0.9039674401283264,0.9039674401283264,0.0,190.5095977783203,196.0,37677.0,0.0,2551.908203125,1.0,281.2577514648437,283.7229309082031,290.80029296875,293.2501525878906,293.1499938964844,293.1499938964844,280.95001220703125,35814.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314352869987488,1.0,0.0,0.0,3.6589972972869873,3.659021377563477,8.933413937484147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.515625,0.0,1541.8074951171875,1895.4371337890625,0.0,3694.2900390625,0.907149076461792,1.0,0.0,3.0,1.0,0.0
12160140,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7596824765205383,0.3222457766532898,0.294987291097641,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.8640143871307373,0.4806653261184692,0.459692895412445,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.9990000128746032,0.8381735682487488,0.5233908295631409,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.7597774863243103,0.3226448595523834,0.3107540011405945,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.6490459442138672,0.1990071833133697,0.921014964580536,284.8159484863281,284.95001220703125,297.5025634765625,287.7133483886719,297.3083190917969,297.14288330078125,284.8121032714844,1.0,0.5954347252845764,0.8771703243255615,0.8771703243255615,1.0,1.0,-3.013590335845948,1.382381558418274,1.631208896636963,0.7048967480659485,0.9004257917404175,0.9004257917404175,0.0,193.7445678710937,196.0,38164.73046875,0.0,2551.7373046875,1.0,280.9642028808594,283.4646301269531,290.7861328125,293.3022766113281,293.1499938964844,293.1499938964844,280.95001220703125,36049.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464737772941588,1.0,0.0,0.0,3.657865524291992,3.6578896045684814,8.927888188736688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.47607421875,0.0,1542.3092041015625,1895.4371337890625,0.0,3831.14013671875,0.9070395231246948,1.0,0.0,3.0,1.0,0.0
12160200,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7585986256599426,0.3216544985771179,0.2944771945476532,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.8628587126731873,0.4799433350563049,0.4590425193309784,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035583496094,0.9990000128746032,0.8375698924064636,0.524763286113739,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7588141560554504,0.3221981525421142,0.3103674650192261,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.6481055021286011,0.1985997855663299,0.919380784034729,284.8040466308594,284.95001220703125,297.4902038574219,287.7074584960937,297.2991943359375,297.1365051269531,284.8013916015625,1.0,0.5955211520195007,0.8771271109580994,0.8771271109580994,1.0,1.0,-3.0114166736602783,1.3813189268112185,1.6300978660583496,0.7043448090553284,0.8999831676483154,0.8999831676483154,0.0,194.3648834228516,199.0,38127.84765625,0.0,2550.829833984375,1.0,280.9581604003906,283.45428466796875,290.7677001953125,293.2711181640625,293.1499938964844,293.1499938964844,280.6499938964844,36076.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472306370735168,1.0,0.0,0.0,3.657063484191896,3.657087802886963,8.923974519348121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.81982421875,0.0,1541.611083984375,1895.4371337890625,0.0,3837.979736328125,0.9068859219551086,1.0,0.0,3.0,1.0,0.0
12160260,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724792480469,0.7513233423233032,0.3172963261604309,0.2908707559108734,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57196044921875,0.8550958037376404,0.4746491611003876,0.4544135630130768,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9990000128746032,0.8321859240531921,0.5339526534080505,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724792480469,0.7522766590118408,0.3188213109970093,0.3075098991394043,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735168457031,0.6416562795639038,0.1955382972955703,0.90717613697052,284.5720520019531,284.95001220703125,297.4071655273437,287.6674499511719,297.2357482910156,297.0896911621094,284.569580078125,1.0,0.5957849025726318,0.8768389821052551,0.8768389821052551,1.0,1.0,-2.994462251663208,1.3730405569076538,1.6214215755462646,0.7000182867050171,0.8930284380912781,0.8930284380912781,0.0,198.47244262695312,187.0,38625.48828125,0.0,2540.02734375,1.0,280.6582336425781,283.19580078125,290.7094421386719,293.24609375,293.1499938964844,293.1499938964844,280.95001220703125,36384.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583957195281982,1.0,0.0,0.0,3.643594264984131,3.643618106842041,8.858359592522902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.4296875,0.0,1528.925048828125,1895.4371337890625,0.0,3938.27197265625,0.9040838479995728,1.0,0.0,3.0,1.0,0.0
12160320,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724792480469,0.7513233423233032,0.3172963261604309,0.2908707559108734,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57196044921875,0.8550958037376404,0.4746491611003876,0.4544135630130768,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.57159423828125,0.9990000128746032,0.8321859240531921,0.5339526534080505,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5724792480469,0.7522766590118408,0.3188213109970093,0.3075098991394043,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5735168457031,0.6416562795639038,0.1955382972955703,0.90717613697052,284.5720520019531,284.95001220703125,297.4071655273437,287.6674499511719,297.2357482910156,297.0896911621094,284.569580078125,1.0,0.5957849025726318,0.8768389821052551,0.8768389821052551,1.0,1.0,-2.994462251663208,1.3730405569076538,1.6214215755462646,0.7000182867050171,0.8930284380912781,0.8930284380912781,0.0,198.47244262695312,187.0,38625.48828125,0.0,2540.02734375,1.0,280.6582336425781,283.19580078125,290.7094421386719,293.24609375,293.1499938964844,293.1499938964844,280.95001220703125,36384.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583957195281982,1.0,0.0,0.0,3.643594264984131,3.643618106842041,8.858359592522902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.4296875,0.0,1528.925048828125,1895.4371337890625,0.0,3938.27197265625,0.9040838479995728,1.0,0.0,3.0,1.0,0.0
12160380,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7493199110031128,0.314336210489273,0.2877503335475921,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.853188693523407,0.4706811308860779,0.450197160243988,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.9990000128746032,0.829524576663971,0.5326425433158875,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7507331967353821,0.3163248896598816,0.304802805185318,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.6392747163772583,0.1929665356874466,0.8945092558860779,284.73052978515625,284.95001220703125,297.3216552734375,287.62548828125,297.1847839355469,297.0678100585937,284.7307434082031,1.0,0.590799868106842,0.8765508532524109,0.8765508532524109,1.0,1.0,-2.965599298477173,1.3589757680892944,1.6066234111785889,0.692629873752594,0.8914042711257935,0.8914042711257935,0.0,196.66796875,175.0,37384.13671875,0.0,2477.2685546875,1.0,280.94207763671875,283.4008483886719,290.5637512207031,292.9518127441406,293.1499938964844,293.1499938964844,281.25,36317.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414033889770508,1.0,0.0,0.0,3.63097620010376,3.63100004196167,8.797111945568759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.06787109375,0.0,1514.4693603515625,1895.4371337890625,0.0,3785.197509765625,0.9012508392333984,1.0,0.0,3.0,1.0,0.0
12160440,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.7493199110031128,0.314336210489273,0.2877503335475921,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7305603027344,0.853188693523407,0.4706811308860779,0.450197160243988,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.9990000128746032,0.829524576663971,0.5326425433158875,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7507331967353821,0.3163248896598816,0.304802805185318,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301940917969,0.6392747163772583,0.1929665356874466,0.8945092558860779,284.73052978515625,284.95001220703125,297.3216552734375,287.62548828125,297.1847839355469,297.0678100585937,284.7307434082031,1.0,0.590799868106842,0.8765508532524109,0.8765508532524109,1.0,1.0,-2.965599298477173,1.3589757680892944,1.6066234111785889,0.692629873752594,0.8914042711257935,0.8914042711257935,0.0,196.66796875,175.0,37384.13671875,0.0,2477.2685546875,1.0,280.94207763671875,283.4008483886719,290.5637512207031,292.9518127441406,293.1499938964844,293.1499938964844,281.25,36317.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414033889770508,1.0,0.0,0.0,3.63097620010376,3.63100004196167,8.797111945568759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.06787109375,0.0,1514.4693603515625,1895.4371337890625,0.0,3785.197509765625,0.9012508392333984,1.0,0.0,3.0,1.0,0.0
12160500,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7502737641334534,0.3134286999702453,0.2866727709770202,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8543523550033569,0.4692989289760589,0.4486100673675537,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.8300586938858032,0.52854323387146,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7518158555030823,0.3155309855937958,0.3038160502910614,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.639666736125946,0.1920266598463058,0.8893304467201233,284.88446044921875,284.95001220703125,297.2779541015625,287.6037292480469,297.1656188964844,297.0692749023437,284.8934020996094,1.0,0.5872277021408081,0.8764067888259888,0.8764067888259888,1.0,1.0,-2.9500577449798584,1.351417064666748,1.5986405611038208,0.6885836720466614,0.8924518823623657,0.8924518823623657,0.0,193.93328857421875,175.0,36543.37890625,0.0,2435.036376953125,1.0,281.1982421875,283.5865478515625,290.5013122558594,292.7690124511719,293.1499938964844,293.1499938964844,281.25,36209.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289982914924622,1.0,0.0,0.0,3.627152919769287,3.627176761627197,8.778595770309039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.67138671875,0.0,1509.4561767578125,1895.4371337890625,0.0,3671.955810546875,0.900370180606842,1.0,0.0,3.0,1.0,0.0
12160560,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7523286938667297,0.3127936720848083,0.2859230935573578,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8566988110542297,0.4682199358940124,0.4473913609981537,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.9990000128746032,0.8316701054573059,0.52269446849823,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.753947913646698,0.3149789869785309,0.3031010329723358,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6409804821014404,0.1912997514009475,0.8851414322853088,284.92926025390625,284.95001220703125,297.2336120605469,287.5814819335937,297.1499328613281,297.07781982421875,284.9295654296875,1.0,0.5831828117370605,0.8762945532798767,0.8762945532798767,1.0,1.0,-2.9347665309906006,1.3439843654632568,1.5907822847366333,0.6845949292182922,0.8928171992301941,0.8928171992301941,0.0,190.3294982910156,178.0,36300.09765625,0.0,2389.2958984375,1.0,281.2416687011719,283.63250732421875,290.5039978027344,292.80206298828125,293.1499938964844,293.1499938964844,281.54998779296875,36119.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221481680870056,1.0,0.0,0.0,3.625850200653076,3.6258740425109854,8.772290698288998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.47216796875,0.0,1507.3536376953125,1895.4371337890625,0.0,3608.969970703125,0.8999770879745483,1.0,0.0,3.0,1.0,0.0
12160620,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7542040944099426,0.3119429349899292,0.2849266529083252,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.8586959838867188,0.4665658175945282,0.4455647468566894,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.8361846208572388,0.5168758630752563,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7559683918952942,0.3142934441566467,0.3022077083587646,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.6419356465339661,0.1902720928192138,0.8793513178825378,285.1349182128906,284.95001220703125,297.14306640625,287.5354309082031,297.1224365234375,297.1034545898437,285.1357421875,1.0,0.5790905356407166,0.8760700225830078,0.8760700225830078,1.0,1.0,-2.9163272380828857,1.3350504636764526,1.581276774406433,0.6795952320098877,0.8970077037811279,0.8970077037811279,0.0,186.6462554931641,181.0,35373.7890625,0.0,2338.012939453125,1.0,281.5415954589844,283.8681945800781,290.4713134765625,292.7040710449219,293.1499938964844,293.1499938964844,281.8500061035156,35866.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062130451202391,1.0,0.0,0.0,3.6300809383392334,3.630104780197144,8.792773655841302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.89599609375,0.0,1510.12646484375,1895.4371337890625,0.0,3461.42626953125,0.9007515907287598,1.0,0.0,3.0,1.0,0.0
12160680,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7542040944099426,0.3119429349899292,0.2849266529083252,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.8586959838867188,0.4665658175945282,0.4455647468566894,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.8361846208572388,0.5168758630752563,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7559683918952942,0.3142934441566467,0.3022077083587646,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.6419356465339661,0.1902720928192138,0.8793513178825378,285.1349182128906,284.95001220703125,297.14306640625,287.5354309082031,297.1224365234375,297.1034545898437,285.1357421875,1.0,0.5790905356407166,0.8760700225830078,0.8760700225830078,1.0,1.0,-2.9163272380828857,1.3350504636764526,1.581276774406433,0.6795952320098877,0.8970077037811279,0.8970077037811279,0.0,186.6462554931641,181.0,35373.7890625,0.0,2338.012939453125,1.0,281.5415954589844,283.8681945800781,290.4713134765625,292.7040710449219,293.1499938964844,293.1499938964844,281.8500061035156,35866.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062130451202391,1.0,0.0,0.0,3.6300809383392334,3.630104780197144,8.792773655841302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.89599609375,0.0,1510.12646484375,1895.4371337890625,0.0,3461.42626953125,0.9007515907287598,1.0,0.0,3.0,1.0,0.0
12160740,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.7547913193702698,0.3114399313926697,0.2843697667121887,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8591201901435852,0.465353786945343,0.4442949295043945,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.9990000128746032,0.8407315611839294,0.5146290063858032,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.7567004561424255,0.3139738738536834,0.3017889857292175,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.64201420545578,0.1896199434995651,0.8758613467216492,285.3450927734375,284.95001220703125,297.04998779296875,287.4873046875,297.0939636230469,297.1293334960937,285.3459777832031,1.0,0.5771328806877136,0.8758455514907837,0.8758455514907837,1.0,1.0,-2.9067258834838867,1.3303823471069336,1.5763435363769531,0.6769994497299194,0.904041588306427,0.904041588306427,0.0,185.13916015625,184.0,34554.17578125,0.0,2313.571044921875,1.0,281.8416748046875,284.1052551269531,290.43975830078125,292.62091064453125,293.1499938964844,293.1499938964844,281.54998779296875,35587.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937782049179077,1.0,0.0,0.0,3.644750595092773,3.644774436950684,8.86398368038499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.66796875,0.0,1524.2506103515625,1895.4371337890625,0.0,3345.522216796875,0.903839945793152,1.0,0.0,3.0,1.0,0.0
12160800,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.7547913193702698,0.3114399313926697,0.2843697667121887,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8591201901435852,0.465353786945343,0.4442949295043945,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34527587890625,0.9990000128746032,0.8407315611839294,0.5146290063858032,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.7567004561424255,0.3139738738536834,0.3017889857292175,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.64201420545578,0.1896199434995651,0.8758613467216492,285.3450927734375,284.95001220703125,297.04998779296875,287.4873046875,297.0939636230469,297.1293334960937,285.3459777832031,1.0,0.5771328806877136,0.8758455514907837,0.8758455514907837,1.0,1.0,-2.9067258834838867,1.3303823471069336,1.5763435363769531,0.6769994497299194,0.904041588306427,0.904041588306427,0.0,185.13916015625,184.0,34554.17578125,0.0,2313.571044921875,1.0,281.8416748046875,284.1052551269531,290.43975830078125,292.62091064453125,293.1499938964844,293.1499938964844,281.54998779296875,35587.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937782049179077,1.0,0.0,0.0,3.644750595092773,3.644774436950684,8.86398368038499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.66796875,0.0,1524.2506103515625,1895.4371337890625,0.0,3345.522216796875,0.903839945793152,1.0,0.0,3.0,1.0,0.0
12160860,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.75274658203125,0.3092284202575683,0.282960295677185,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8568167686462402,0.4624514877796173,0.4421798288822174,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9990000128746032,0.8415414094924927,0.5163884162902832,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7550711631774902,0.3124633431434631,0.3008220791816711,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.640203595161438,0.1882353276014328,0.8711608648300171,285.1149597167969,284.95001220703125,296.9544677734375,287.4375305175781,297.0473937988281,297.12420654296875,285.1121826171875,1.0,0.5764131546020508,0.8756194114685059,0.8756194114685059,1.0,1.0,-2.8977982997894287,1.326015830039978,1.571782469749451,0.6746913194656372,0.904422402381897,0.904422402381897,0.0,185.6907196044922,187.0,35039.73828125,0.0,2300.613037109375,1.0,281.5577697753906,283.8528747558594,290.4976806640625,292.788818359375,293.1499938964844,293.1499938964844,281.25,35725.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109995365142822,1.0,0.0,0.0,3.656014919281006,3.656038999557495,8.918857474782271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.83935546875,0.0,1537.8148193359375,1895.4371337890625,0.0,3505.87744140625,0.9064196348190308,1.0,0.0,3.0,1.0,0.0
12160920,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.75274658203125,0.3092284202575683,0.282960295677185,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.8568167686462402,0.4624514877796173,0.4421798288822174,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9990000128746032,0.8415414094924927,0.5163884162902832,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7550711631774902,0.3124633431434631,0.3008220791816711,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.640203595161438,0.1882353276014328,0.8711608648300171,285.1149597167969,284.95001220703125,296.9544677734375,287.4375305175781,297.0473937988281,297.12420654296875,285.1121826171875,1.0,0.5764131546020508,0.8756194114685059,0.8756194114685059,1.0,1.0,-2.8977982997894287,1.326015830039978,1.571782469749451,0.6746913194656372,0.904422402381897,0.904422402381897,0.0,185.6907196044922,187.0,35039.73828125,0.0,2300.613037109375,1.0,281.5577697753906,283.8528747558594,290.4976806640625,292.788818359375,293.1499938964844,293.1499938964844,281.25,35725.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109995365142822,1.0,0.0,0.0,3.656014919281006,3.656038999557495,8.918857474782271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.83935546875,0.0,1537.8148193359375,1895.4371337890625,0.0,3505.87744140625,0.9064196348190308,1.0,0.0,3.0,1.0,0.0
12160980,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.747543215751648,0.3054687678813934,0.2799842953681946,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8512895107269287,0.457829087972641,0.4382929801940918,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.838337242603302,0.5221396088600159,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7505037188529968,0.3095884621143341,0.298507958650589,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6357857584953308,0.1858003437519073,0.8618837594985962,284.85748291015625,284.95001220703125,296.8565673828125,287.38671875,296.9849548339844,297.09161376953125,284.8544921875,1.0,0.5759615898132324,0.8753932118415833,0.8753932118415833,1.0,1.0,-2.882535696029663,1.3185794353485107,1.563956379890442,0.6707077026367188,0.9011080861091614,0.9011080861091614,0.0,188.0401611328125,190.0,35427.64453125,0.0,2285.522216796875,1.0,281.2581481933594,283.57794189453125,290.4518737792969,292.79315185546875,293.1499938964844,293.1499938964844,280.95001220703125,35991.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279492497444152,1.0,0.0,0.0,3.657278060913086,3.657302141189575,8.925021006689349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.03466796875,0.0,1541.214111328125,1895.4371337890625,0.0,3662.329833984375,0.9068741202354432,1.0,0.0,3.0,1.0,0.0
12161040,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.747543215751648,0.3054687678813934,0.2799842953681946,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8512895107269287,0.457829087972641,0.4382929801940918,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.838337242603302,0.5221396088600159,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.7505037188529968,0.3095884621143341,0.298507958650589,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6357857584953308,0.1858003437519073,0.8618837594985962,284.85748291015625,284.95001220703125,296.8565673828125,287.38671875,296.9849548339844,297.09161376953125,284.8544921875,1.0,0.5759615898132324,0.8753932118415833,0.8753932118415833,1.0,1.0,-2.882535696029663,1.3185794353485107,1.563956379890442,0.6707077026367188,0.9011080861091614,0.9011080861091614,0.0,188.0401611328125,190.0,35427.64453125,0.0,2285.522216796875,1.0,281.2581481933594,283.57794189453125,290.4518737792969,292.79315185546875,293.1499938964844,293.1499938964844,280.95001220703125,35991.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279492497444152,1.0,0.0,0.0,3.657278060913086,3.657302141189575,8.925021006689349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.03466796875,0.0,1541.214111328125,1895.4371337890625,0.0,3662.329833984375,0.9068741202354432,1.0,0.0,3.0,1.0,0.0
12161100,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.744443416595459,0.303305834531784,0.2782319188117981,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.8479888439178467,0.4551702737808227,0.4360063076019287,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6703186035156,0.9990000128746032,0.8356909155845642,0.5257231593132019,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.7477010488510132,0.3078547120094299,0.2970575094223022,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.6330562829971313,0.1843171864748001,0.8560213446617126,284.6727905273437,284.95001220703125,296.8067932128906,287.36090087890625,296.95098876953125,297.07098388671875,284.66082763671875,1.0,0.5757158398628235,0.8752801418304443,0.8752801418304443,1.0,1.0,-2.8732008934021,1.314037561416626,1.559163212776184,0.6682549715042114,0.8974694013595581,0.8974694013595581,0.0,189.52749633789065,190.0,35878.2421875,0.0,2276.593505859375,1.0,281.0010986328125,283.3700561523437,290.44146728515625,292.86834716796875,293.1499938964844,293.1499938964844,280.95001220703125,36167.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367873072624208,1.0,0.0,0.0,3.653620719909668,3.653644561767578,8.907178994377318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.62060546875,0.0,1538.4537353515625,1895.4371337890625,0.0,3743.192138671875,0.9061323404312134,1.0,0.0,3.0,1.0,0.0
12161160,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990600585937,0.7410116791725159,0.300970584154129,0.2762507200241089,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984191894531,0.8443538546562195,0.452304482460022,0.4334463477134704,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.9990000128746032,0.8324097990989685,0.5297162532806396,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990295410156,0.7445828914642334,0.3059490323066711,0.2953923344612121,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.6300044059753418,0.1826779544353485,0.8493192195892334,284.5985107421875,284.95001220703125,296.7564697265625,287.3348693847656,296.91571044921875,297.0482482910156,284.59552001953125,1.0,0.5754076242446899,0.8751652836799622,0.8751652836799622,1.0,1.0,-2.8624870777130127,1.308826923370361,1.553660273551941,0.6654382348060608,0.8943263292312622,0.8943263292312622,0.0,191.18902587890625,178.0,35729.86328125,0.0,2266.171630859375,1.0,280.9581298828125,283.3044738769531,290.3772277832031,292.7422180175781,293.1499938964844,293.1499938964844,281.25,36323.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939373016357422,1.0,0.0,0.0,3.646251201629639,3.646275281906128,8.871283512235095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.39892578125,0.0,1531.42236328125,1895.4371337890625,0.0,3766.742431640625,0.904632031917572,1.0,0.0,3.0,1.0,0.0
12161220,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.739226222038269,0.2978975474834442,0.2729873955249786,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.842698335647583,0.4481259286403656,0.42898890376091,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.9990000128746032,0.8290536403656006,0.527521014213562,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7431842684745789,0.3032051920890808,0.2924173474311828,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6277574896812439,0.1800238788127899,0.8361901640892029,284.7746276855469,284.95001220703125,296.6543273925781,287.2821044921875,296.8584899902344,297.0283203125,284.7747497558594,1.0,0.569841742515564,0.8749356269836426,0.8749356269836426,1.0,1.0,-2.831223964691162,1.2936197519302368,1.5376043319702148,0.6572772264480591,0.8934584259986877,0.8934584259986877,0.0,188.8842010498047,166.0,34628.97265625,0.0,2201.518310546875,1.0,281.2421264648437,283.5164489746094,290.2138061523437,292.4340209960937,293.1499938964844,293.1499938964844,281.54998779296875,36245.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92074853181839,1.0,0.0,0.0,3.63627290725708,3.636296987533569,8.822796075946826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.55859375,0.0,1519.7806396484375,1895.4371337890625,0.0,3596.06494140625,0.9023839235305786,1.0,0.0,3.0,1.0,0.0
