time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161280,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.739226222038269,0.2978975474834442,0.2729873955249786,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.842698335647583,0.4481259286403656,0.42898890376091,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.9990000128746032,0.8290536403656006,0.527521014213562,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7431842684745789,0.3032051920890808,0.2924173474311828,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6277574896812439,0.1800238788127899,0.8361901640892029,284.7746276855469,284.95001220703125,296.6543273925781,287.2821044921875,296.8584899902344,297.0283203125,284.7747497558594,1.0,0.569841742515564,0.8749356269836426,0.8749356269836426,1.0,1.0,-2.831223964691162,1.2936197519302368,1.5376043319702148,0.6572772264480591,0.8934584259986877,0.8934584259986877,0.0,188.8842010498047,166.0,34628.97265625,0.0,2201.518310546875,1.0,281.2421264648437,283.5164489746094,290.2138061523437,292.4340209960937,293.1499938964844,293.1499938964844,281.54998779296875,36245.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92074853181839,1.0,0.0,0.0,3.63627290725708,3.636296987533569,8.822796075946826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.55859375,0.0,1519.7806396484375,1895.4371337890625,0.0,3596.06494140625,0.9023839235305786,1.0,0.0,3.0,1.0,0.0
12161340,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7422014474868774,0.2962218523025512,0.2710445821285248,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8461709022521973,0.4454340934753418,0.4259691834449768,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.8304465413093567,0.5170776844024658,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7463091611862183,0.301587700843811,0.2904634773731231,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6293395757675171,0.1782234758138656,0.8262606859207153,284.9716491699219,284.95001220703125,296.5502624511719,287.2284240722656,296.8159484863281,297.0370178222656,284.9718322753906,1.0,0.5617513656616211,0.8747059106826782,0.8747059106826782,1.0,1.0,-2.798426628112793,1.2776906490325928,1.5207359790802002,0.6485980153083801,0.8954212069511414,0.8954212069511414,0.0,182.3202972412109,169.0,33548.20703125,0.0,2115.205322265625,1.0,281.5416564941406,283.7464599609375,290.14288330078125,292.27294921875,293.1499938964844,293.1499938964844,281.8500061035156,36050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997209072113037,1.0,0.0,0.0,3.6337075233459473,3.6337313652038574,8.810350777821441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.82763671875,0.0,1515.4971923828125,1895.4371337890625,0.0,3400.982421875,0.9016847014427184,1.0,0.0,3.0,1.0,0.0
12161400,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7422014474868774,0.2962218523025512,0.2710445821285248,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8461709022521973,0.4454340934753418,0.4259691834449768,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.9990000128746032,0.8304465413093567,0.5170776844024658,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7463091611862183,0.301587700843811,0.2904634773731231,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.6293395757675171,0.1782234758138656,0.8262606859207153,284.9716491699219,284.95001220703125,296.5502624511719,287.2284240722656,296.8159484863281,297.0370178222656,284.9718322753906,1.0,0.5617513656616211,0.8747059106826782,0.8747059106826782,1.0,1.0,-2.798426628112793,1.2776906490325928,1.5207359790802002,0.6485980153083801,0.8954212069511414,0.8954212069511414,0.0,182.3202972412109,169.0,33548.20703125,0.0,2115.205322265625,1.0,281.5416564941406,283.7464599609375,290.14288330078125,292.27294921875,293.1499938964844,293.1499938964844,281.8500061035156,36050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997209072113037,1.0,0.0,0.0,3.6337075233459473,3.6337313652038574,8.810350777821441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.82763671875,0.0,1515.4971923828125,1895.4371337890625,0.0,3400.982421875,0.9016847014427184,1.0,0.0,3.0,1.0,0.0
12161460,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.7439826726913452,0.2952089309692383,0.2699033915996551,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.848061740398407,0.4435226619243622,0.4239000678062439,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.9990000128746032,0.8341746926307678,0.5109888315200806,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.7481538653373718,0.3005913496017456,0.28928142786026,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.6300923228263855,0.1770075559616089,0.8196583986282349,285.1759338378906,284.95001220703125,296.4444274902344,287.1739807128906,296.7807922363281,297.06085205078125,285.1766662597656,1.0,0.5572522878646851,0.8745378255844116,0.8745378255844116,1.0,1.0,-2.7778778076171875,1.2677550315856934,1.510122776031494,0.6429410576820374,0.9001442790031433,0.9001442790031433,0.0,178.48458862304688,172.0,32618.638671875,0.0,2063.3544921875,1.0,281.8416748046875,283.98101806640625,290.1019897460937,292.1660461425781,293.1499938964844,293.1499938964844,282.1499938964844,35803.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820690512657166,1.0,0.0,0.0,3.640292644500733,3.6403164863586426,8.842312695378496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.0703125,0.0,1520.9273681640625,1895.4371337890625,0.0,3235.967529296875,0.9029903411865234,1.0,0.0,3.0,1.0,0.0
12161520,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.7439826726913452,0.2952089309692383,0.2699033915996551,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.848061740398407,0.4435226619243622,0.4239000678062439,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.9990000128746032,0.8341746926307678,0.5109888315200806,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.7481538653373718,0.3005913496017456,0.28928142786026,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.6300923228263855,0.1770075559616089,0.8196583986282349,285.1759338378906,284.95001220703125,296.4444274902344,287.1739807128906,296.7807922363281,297.06085205078125,285.1766662597656,1.0,0.5572522878646851,0.8745378255844116,0.8745378255844116,1.0,1.0,-2.7778778076171875,1.2677550315856934,1.510122776031494,0.6429410576820374,0.9001442790031433,0.9001442790031433,0.0,178.48458862304688,172.0,32618.638671875,0.0,2063.3544921875,1.0,281.8416748046875,283.98101806640625,290.1019897460937,292.1660461425781,293.1499938964844,293.1499938964844,282.1499938964844,35803.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820690512657166,1.0,0.0,0.0,3.640292644500733,3.6403164863586426,8.842312695378496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.0703125,0.0,1520.9273681640625,1895.4371337890625,0.0,3235.967529296875,0.9029903411865234,1.0,0.0,3.0,1.0,0.0
12161580,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.7444460988044739,0.2945249676704407,0.2691871225833893,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8483418822288513,0.4420377612113952,0.4223755598068237,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9990000128746032,0.8377851247787476,0.5086271166801453,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.7486462593078613,0.2999179363250732,0.288539171218872,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.6299334168434143,0.1761379987001419,0.8152123093605042,285.3851318359375,284.95001220703125,296.3369445800781,287.1187744140625,296.7450256347656,297.0850830078125,285.3859558105469,1.0,0.5549419522285461,0.874369740486145,0.874369740486145,1.0,1.0,-2.766104459762573,1.2620582580566406,1.504046082496643,0.6396768689155579,0.9077003002166748,0.9077003002166748,0.0,176.8662109375,175.0,31793.21875,0.0,2036.6796875,1.0,282.1417541503906,284.2174377441406,290.064453125,292.0762023925781,293.1499938964844,293.1499938964844,281.8500061035156,35530.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681603670120239,1.0,0.0,0.0,3.657048463821411,3.657072305679321,8.923900054469414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.7255859375,0.0,1537.507080078125,1895.4371337890625,0.0,3105.552978515625,0.9065532088279724,1.0,0.0,3.0,1.0,0.0
12161640,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.7444460988044739,0.2945249676704407,0.2691871225833893,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.8483418822288513,0.4420377612113952,0.4223755598068237,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.9990000128746032,0.8377851247787476,0.5086271166801453,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.7486462593078613,0.2999179363250732,0.288539171218872,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.6299334168434143,0.1761379987001419,0.8152123093605042,285.3851318359375,284.95001220703125,296.3369445800781,287.1187744140625,296.7450256347656,297.0850830078125,285.3859558105469,1.0,0.5549419522285461,0.874369740486145,0.874369740486145,1.0,1.0,-2.766104459762573,1.2620582580566406,1.504046082496643,0.6396768689155579,0.9077003002166748,0.9077003002166748,0.0,176.8662109375,175.0,31793.21875,0.0,2036.6796875,1.0,282.1417541503906,284.2174377441406,290.064453125,292.0762023925781,293.1499938964844,293.1499938964844,281.8500061035156,35530.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681603670120239,1.0,0.0,0.0,3.657048463821411,3.657072305679321,8.923900054469414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.7255859375,0.0,1537.507080078125,1895.4371337890625,0.0,3105.552978515625,0.9065532088279724,1.0,0.0,3.0,1.0,0.0
12161700,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7439857721328735,0.293648213148117,0.2687174379825592,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217102050781,0.8477344512939453,0.4407837390899658,0.4215240478515625,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.9990000128746032,0.8382974863052368,0.5087368488311768,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22430419921875,0.7482448816299438,0.2992225885391235,0.2881165146827698,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.6293752193450928,0.1755154579877853,0.8130800127983093,285.2221374511719,284.95001220703125,296.2826538085937,287.0909118652344,296.7214660644531,297.0873718261719,285.2102355957031,1.0,0.5543578863143921,0.8742856979370117,0.8742856979370117,1.0,1.0,-2.761579990386963,1.2598603963851929,1.50171959400177,0.6384496092796326,0.9079647660255432,0.9079647660255432,0.0,176.7546844482422,175.0,32304.814453125,0.0,2028.8812255859373,1.0,281.8983459472656,284.0261535644531,290.1405029296875,292.2855529785156,293.1499938964844,293.1499938964844,281.8500061035156,35591.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785330057144165,1.0,0.0,0.0,3.664998769760132,3.665022850036621,8.962743436313758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.56201171875,0.0,1546.8499755859375,1895.4371337890625,0.0,3202.8310546875,0.908309280872345,1.0,0.0,3.0,1.0,0.0
12161760,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7423552870750427,0.2921908497810364,0.2676508724689483,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8459667563438416,0.438921719789505,0.4200401604175567,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9990000128746032,0.8374921679496765,0.510266125202179,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.7468075156211853,0.2980664670467376,0.2872409522533417,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.6279534697532654,0.1745806783437729,0.8096466660499573,285.150146484375,284.95001220703125,296.2279968261719,287.0628967285156,296.6921691894531,297.0791931152344,285.1471252441406,1.0,0.5539290308952332,0.8741896152496338,0.8741896152496338,1.0,1.0,-2.7551777362823486,1.2567473649978638,1.4984304904937744,0.6367394328117371,0.9085253477096558,0.9085253477096558,0.0,177.28500366210938,178.0,32228.54296875,0.0,2021.1141357421875,1.0,281.8575744628906,283.9607238769531,290.1253967285156,292.2431335449219,293.1499938964844,293.1499938964844,281.54998779296875,35672.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860037922859192,1.0,0.0,0.0,3.670323610305786,3.6703476905822754,8.98880557542725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.078125,0.0,1553.431884765625,1895.4371337890625,0.0,3272.816650390625,0.9095862507820128,1.0,0.0,3.0,1.0,0.0
12161820,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7371852397918701,0.2883329689502716,0.2645769119262695,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8404589891433716,0.4341180324554443,0.4159701764583587,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.8330402374267578,0.5158368349075317,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7421053647994995,0.2948798537254333,0.2846205532550812,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6234149932861328,0.1720349341630935,0.7997795939445496,284.8880920410156,284.95001220703125,296.11773681640625,287.00640869140625,296.6244812011719,297.04693603515625,284.8847961425781,1.0,0.5532661080360413,0.8739973306655884,0.8739973306655884,1.0,1.0,-2.7382850646972656,1.248543620109558,1.489741563796997,0.6322131752967834,0.9055934548377992,0.9055934548377992,0.0,179.47190856933594,181.0,32573.201171875,0.0,2004.429931640625,1.0,281.5580139160156,283.681884765625,290.0766296386719,292.2432556152344,293.1499938964844,293.1499938964844,281.25,35938.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041905999183656,1.0,0.0,0.0,3.673575162887573,3.6735994815826416,9.004739354168123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.9111328125,0.0,1559.09130859375,1895.4371337890625,0.0,3442.614501953125,0.9104849696159364,1.0,0.0,3.0,1.0,0.0
12161880,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7371852397918701,0.2883329689502716,0.2645769119262695,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8404589891433716,0.4341180324554443,0.4159701764583587,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.8330402374267578,0.5158368349075317,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7421053647994995,0.2948798537254333,0.2846205532550812,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6234149932861328,0.1720349341630935,0.7997795939445496,284.8880920410156,284.95001220703125,296.11773681640625,287.00640869140625,296.6244812011719,297.04693603515625,284.8847961425781,1.0,0.5532661080360413,0.8739973306655884,0.8739973306655884,1.0,1.0,-2.7382850646972656,1.248543620109558,1.489741563796997,0.6322131752967834,0.9055934548377992,0.9055934548377992,0.0,179.47190856933594,181.0,32573.201171875,0.0,2004.429931640625,1.0,281.5580139160156,283.681884765625,290.0766296386719,292.2432556152344,293.1499938964844,293.1499938964844,281.25,35938.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041905999183656,1.0,0.0,0.0,3.673575162887573,3.6735994815826416,9.004739354168123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.9111328125,0.0,1559.09130859375,1895.4371337890625,0.0,3442.614501953125,0.9104849696159364,1.0,0.0,3.0,1.0,0.0
12161940,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.7308123111724854,0.2838466763496399,0.2608454823493957,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62646484375,0.8337035775184631,0.4285500943660736,0.4110722243785858,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.9990000128746032,0.8258206248283386,0.5230605006217957,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.736204206943512,0.2910400032997131,0.2813025712966919,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.617492139339447,0.1689248830080032,0.7871698141098022,284.6265563964844,284.95001220703125,296.0087890625,286.9507141113281,296.5543212890625,297.0087890625,284.6231384277344,1.0,0.5525930523872375,0.8738094568252563,0.8738094568252563,1.0,1.0,-2.7174580097198486,1.2384364604949951,1.479021668434143,0.6266255378723145,0.8992587327957153,0.8992587327957153,0.0,182.396728515625,181.0,32852.8046875,0.0,1985.115966796875,1.0,281.2587585449219,283.4059753417969,289.9984741210937,292.18951416015625,293.1499938964844,293.1499938964844,281.25,36264.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164212346076964,1.0,0.0,0.0,3.664892673492432,3.6649169921875,8.962224455899559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.67919921875,0.0,1551.79052734375,1895.4371337890625,0.0,3556.095703125,0.9087582230567932,1.0,0.0,3.0,1.0,0.0
12162000,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62554931640625,0.730654776096344,0.2837426960468292,0.2607525587081909,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.833537220954895,0.4284193515777588,0.4109502732753753,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62420654296875,0.9990000128746032,0.8256338834762573,0.5232401490211487,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62548828125,0.7360580563545227,0.2909488976001739,0.2812188267707824,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62713623046875,0.6173404455184937,0.1688496768474578,0.7868490219116211,284.6249084472656,284.95001220703125,296.0062561035156,286.94940185546875,296.552734375,297.0080261230469,284.62164306640625,1.0,0.5525755882263184,0.8738051056861877,0.8738051056861877,1.0,1.0,-2.71692967414856,1.238180160522461,1.478749394416809,0.6264830827713013,0.8991379737854004,0.8991379737854004,0.0,182.4697723388672,169.0,32844.45703125,0.0,1984.623046875,1.0,281.2580871582031,283.4046325683594,289.994873046875,292.18377685546875,293.1499938964844,293.1499938964844,281.54998779296875,36269.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164007902145386,1.0,0.0,0.0,3.664584636688232,3.6646087169647217,8.960717536865559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.7646484375,0.0,1551.4813232421875,1895.4371337890625,0.0,3555.90625,0.9086936712265016,1.0,0.0,3.0,1.0,0.0
12162060,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.728702962398529,0.2805010378360748,0.2573567926883697,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8317187428474426,0.4239875078201294,0.4062753021717071,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9990000128746032,0.8204025626182556,0.520928680896759,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7343994975090027,0.2878693342208862,0.2779414355754852,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.6147222518920898,0.1661150157451629,0.7733954787254333,284.7944030761719,284.95001220703125,295.89373779296875,286.8919372558594,296.4400634765625,296.9915466308594,284.7933044433594,1.0,0.5468806028366089,0.9242830276489258,0.9242830276489258,0.6000000238418579,1.0,-2.684357166290283,1.361090064048767,1.323267102241516,0.7563750743865967,0.8985081315040588,0.8985081315040588,0.0,180.1576538085937,157.0,31668.4765625,0.0,1923.6300048828125,1.0,281.542236328125,283.6116943359375,289.8165283203125,291.8603515625,293.1499938964844,293.1499938964844,281.8500061035156,36200.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962169289588928,1.0,0.0,0.0,3.6563568115234375,3.656380891799927,8.920524692257459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.6240234375,0.0,1541.7545166015625,1895.4371337890625,0.0,3368.295166015625,0.906839907169342,1.0,0.0,3.0,1.0,0.0
12162120,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.728702962398529,0.2805010378360748,0.2573567926883697,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.8317187428474426,0.4239875078201294,0.4062753021717071,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9990000128746032,0.8204025626182556,0.520928680896759,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79449462890625,0.7343994975090027,0.2878693342208862,0.2779414355754852,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.6147222518920898,0.1661150157451629,0.7733954787254333,284.7944030761719,284.95001220703125,295.89373779296875,286.8919372558594,296.4400634765625,296.9915466308594,284.7933044433594,1.0,0.5468806028366089,0.9242830276489258,0.9242830276489258,0.6000000238418579,1.0,-2.684357166290283,1.361090064048767,1.323267102241516,0.7563750743865967,0.8985081315040588,0.8985081315040588,0.0,180.1576538085937,157.0,31668.4765625,0.0,1923.6300048828125,1.0,281.542236328125,283.6116943359375,289.8165283203125,291.8603515625,293.1499938964844,293.1499938964844,281.8500061035156,36200.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962169289588928,1.0,0.0,0.0,3.6563568115234375,3.656380891799927,8.920524692257459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.6240234375,0.0,1541.7545166015625,1895.4371337890625,0.0,3368.295166015625,0.906839907169342,1.0,0.0,3.0,1.0,0.0
12162180,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7297247648239136,0.2793552279472351,0.2560803890228271,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8329649567604065,0.4222464859485626,0.4043665528297424,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.8195292949676514,0.515993595123291,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7354632616043091,0.286689430475235,0.276600569486618,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6151026487350464,0.1650045365095138,0.7674827575683594,284.924072265625,284.95001220703125,295.8348693847656,286.86187744140625,296.2460021972656,296.9905700683594,284.9294738769531,1.0,0.5428450703620911,0.9505316019058228,0.9505316019058228,0.3919999897480011,1.0,-2.665884494781494,1.7429070472717283,0.9229775071144104,1.1414061784744265,0.899568498134613,0.899568498134613,0.0,177.11106872558594,157.0,30506.607421875,0.0,1882.73095703125,1.0,281.80255126953125,283.7831726074219,289.736083984375,291.6542053222656,293.1499938964844,293.1499938964844,281.8500061035156,36113.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805491924285889,1.0,0.0,0.0,3.654152393341065,3.6541764736175537,8.909772191145748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.7353515625,0.0,1538.642578125,1895.4371337890625,0.0,3221.7275390625,0.9063261151313782,1.0,0.0,3.0,1.0,0.0
12162240,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7316814064979553,0.2784446179866791,0.2551312446594238,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8352236747741699,0.4208086133003235,0.4028638303279876,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9990000128746032,0.8197041153907776,0.5096324682235718,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7374240756034851,0.2857334017753601,0.2755486667156219,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6163546442985535,0.1641020327806472,0.7626708149909973,284.9140014648437,284.95001220703125,295.7803039550781,286.8340759277344,295.9803466796875,296.9921569824219,284.9088439941406,1.0,0.538689911365509,0.9747610092163086,0.9747610092163086,0.2000000029802322,1.0,-2.64825439453125,2.2366364002227783,0.411618024110794,1.6374486684799194,0.8992944359779358,0.8992944359779358,0.0,173.5255584716797,160.0,29750.09765625,0.0,1841.981201171875,1.0,281.8418273925781,283.7904357910156,289.7243957519531,291.6478576660156,293.1499938964844,293.1499938964844,282.1499938964844,36078.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870570957660675,1.0,0.0,0.0,3.6533665657043457,3.653390645980835,8.90594094471453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.1728515625,0.0,1537.5089111328125,1895.4371337890625,0.0,3128.166259765625,0.9060822129249572,1.0,0.0,3.0,1.0,0.0
12162300,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7326119542121887,0.277503490447998,0.2541705965995788,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8363016843795776,0.4193364381790161,0.4013479351997375,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.8203745484352112,0.505624532699585,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7383701801300049,0.2847552895545959,0.2745124697685241,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6167390942573547,0.1632035374641418,0.7581047415733337,285.0076599121094,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.99432373046875,285.0151672363281,1.0,0.5360654592514038,1.0,1.0,0.0,1.0,-2.6337294578552246,2.6337029933929443,2.6465300834388472e-05,2.036027193069458,0.900553286075592,0.900553286075592,0.0,171.2843780517578,160.0,28448.10546875,0.0,1812.279296875,1.0,282.09881591796875,283.9421081542969,289.65496826171875,291.444580078125,293.1499938964844,293.1499938964844,282.1499938964844,36014.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535965085029602,1.0,0.0,0.0,3.652986526489258,3.653010368347168,8.904087280825479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.66748046875,0.0,1536.6058349609375,1895.4371337890625,0.0,2968.967529296875,0.905993103981018,1.0,0.0,3.0,1.0,0.0
12162360,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7327763438224792,0.2767004668712616,0.2533857226371765,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8364424705505371,0.4180188775062561,0.4000325798988342,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.821214497089386,0.5036965012550354,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7385003566741943,0.2838746011257171,0.2736207842826843,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6164446473121643,0.1623793840408325,0.7541208863258362,285.0449523925781,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9972839355469,285.04498291015625,1.0,0.5339950323104858,1.0,1.0,0.0,1.0,-2.6230263710021973,2.623020887374878,5.535654054256156e-06,2.0276317596435547,0.9016063213348388,0.9016063213348388,0.0,169.95028686523438,163.0,28187.861328125,0.0,1790.4891357421875,1.0,282.14178466796875,283.9834289550781,289.6492919921875,291.4557800292969,293.1499938964844,293.1499938964844,281.8500061035156,35941.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416603207588196,1.0,0.0,0.0,3.654747486114502,3.654771566390991,8.912674616112781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.34033203125,0.0,1538.02099609375,1895.4371337890625,0.0,2857.231201171875,0.9063130617141724,1.0,0.0,3.0,1.0,0.0
12162420,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.730873703956604,0.27374067902565,0.2511520683765411,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8343905210494995,0.4140394628047943,0.3967344760894775,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.9990000128746032,0.8193272948265076,0.5034855008125305,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7367077469825745,0.2811510264873504,0.2713733613491058,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.6140737533569336,0.1601813286542892,0.7451639175415039,284.7950134277344,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9901123046875,284.7912292480469,1.0,0.5311117768287659,1.0,1.0,0.0,1.0,-2.6026644706726074,2.602658987045288,5.44921704204171e-06,2.011739730834961,0.8975964188575745,0.8975964188575745,0.0,169.1320037841797,166.0,28372.404296875,0.0,1757.0810546875,1.0,281.8577575683594,283.7201232910156,289.72491455078125,291.6066589355469,293.1499938964844,293.1499938964844,282.1499938964844,36148.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480649590492249,1.0,0.0,0.0,3.650471687316896,3.650495767593384,8.891832408153277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.138671875,0.0,1534.8023681640625,1895.4371337890625,0.0,2917.150146484375,0.9054643511772156,1.0,0.0,3.0,1.0,0.0
12162480,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957458496094,0.730873703956604,0.27374067902565,0.2511520683765411,296.8719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.8343905210494995,0.4140394628047943,0.3967344760894775,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942199707031,0.9990000128746032,0.8193272948265076,0.5034855008125305,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.7367077469825745,0.2811510264873504,0.2713733613491058,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7976379394531,0.6140737533569336,0.1601813286542892,0.7451639175415039,284.7950134277344,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.9901123046875,284.7912292480469,1.0,0.5311117768287659,1.0,1.0,0.0,1.0,-2.6026644706726074,2.602658987045288,5.44921704204171e-06,2.011739730834961,0.8975964188575745,0.8975964188575745,0.0,169.1320037841797,166.0,28372.404296875,0.0,1757.0810546875,1.0,281.8577575683594,283.7201232910156,289.72491455078125,291.6066589355469,293.1499938964844,293.1499938964844,282.1499938964844,36148.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480649590492249,1.0,0.0,0.0,3.650471687316896,3.650495767593384,8.891832408153277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.138671875,0.0,1534.8023681640625,1895.4371337890625,0.0,2917.150146484375,0.9054643511772156,1.0,0.0,3.0,1.0,0.0
12162540,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.727536141872406,0.2712696194648742,0.2486927658319473,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8307250142097473,0.4104486405849457,0.3931291699409485,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9990000128746032,0.8165199160575867,0.5060141086578369,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7334902286529541,0.2786942422389984,0.2689026296138763,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.6102511882781982,0.158106580376625,0.7355478405952454,284.9692687988281,284.95001220703125,295.438720703125,286.6602478027344,295.44122314453125,296.98883056640625,284.9696350097656,1.0,0.529325544834137,1.0,1.0,0.0,1.0,-2.58388614654541,2.58388090133667,5.370374765334418e-06,1.9969792366027832,0.8992829322814941,0.8992829322814941,0.0,169.72457885742188,166.0,27365.6875,0.0,1732.59033203125,1.0,282.1415100097656,283.9318542480469,289.5892944335937,291.3588256835937,293.1499938964844,293.1499938964844,282.1499938964844,36016.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301924467086792,1.0,0.0,0.0,3.6489603519439697,3.64898419380188,8.884470616976614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.77001953125,0.0,1532.1361083984375,1895.4371337890625,0.0,2750.237060546875,0.9050682187080384,1.0,0.0,3.0,1.0,0.0
12162600,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7274702787399292,0.2712202966213226,0.2486495524644851,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8306480646133423,0.4103730618953705,0.3930589854717254,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9990000128746032,0.8164567351341248,0.5060745477676392,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7334233522415161,0.2786433100700378,0.2688552439212799,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.6101680397987366,0.1580623984336853,0.7353525757789612,284.969482421875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9888610839844,284.9696655273437,1.0,0.5292961001396179,1.0,1.0,0.0,1.0,-2.583530902862549,2.583525419235229,5.368887286749668e-06,1.9966994524002075,0.8992915153503418,0.8992915153503418,0.0,169.7421112060547,169.0,27356.603515625,0.0,1732.1573486328125,1.0,282.1421813964844,283.9322204589844,289.5888061523437,291.3586730957031,293.1499938964844,293.1499938964844,282.45001220703125,36015.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299560546875,1.0,0.0,0.0,3.648970127105713,3.648994207382202,8.884518933882646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.2451171875,0.0,1532.1378173828125,1895.4371337890625,0.0,2748.036376953125,0.9050686359405518,1.0,0.0,3.0,1.0,0.0
12162660,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7248409986495972,0.2696596980094909,0.2471367418766021,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8274617791175842,0.4077036082744598,0.3904090821743011,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.9990000128746032,0.8145502209663391,0.5089203119277954,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7306771278381348,0.2768725156784057,0.2670967578887939,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.6067124009132385,0.1564317196607589,0.727817177772522,285.1691589355469,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99285888671875,285.1695556640625,1.0,0.5284721255302429,1.0,1.0,0.0,1.0,-2.570775985717773,2.570770740509033,5.315534508554265e-06,1.9866052865982056,0.9038934707641602,0.9038934707641602,0.0,170.7101593017578,172.0,26399.32421875,-0.0,1718.162109375,1.0,282.4418029785156,284.1656799316406,289.51055908203125,291.2033996582031,293.1499938964844,293.1499938964844,282.1499938964844,35792.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079521059989929,1.0,0.0,0.0,3.655985355377197,3.6560091972351074,8.918712524064176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.2587890625,0.0,1538.2823486328125,1895.4371337890625,0.0,2544.34716796875,0.906490921974182,1.0,0.0,3.0,1.0,0.0
12162720,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7248409986495972,0.2696596980094909,0.2471367418766021,296.8793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8274617791175842,0.4077036082744598,0.3904090821743011,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.9990000128746032,0.8145502209663391,0.5089203119277954,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.7306771278381348,0.2768725156784057,0.2670967578887939,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.6067124009132385,0.1564317196607589,0.727817177772522,285.1691589355469,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.99285888671875,285.1695556640625,1.0,0.5284721255302429,1.0,1.0,0.0,1.0,-2.570775985717773,2.570770740509033,5.315534508554265e-06,1.9866052865982056,0.9038934707641602,0.9038934707641602,0.0,170.7101593017578,172.0,26399.32421875,-0.0,1718.162109375,1.0,282.4418029785156,284.1656799316406,289.51055908203125,291.2033996582031,293.1499938964844,293.1499938964844,282.1499938964844,35792.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079521059989929,1.0,0.0,0.0,3.655985355377197,3.6560091972351074,8.918712524064176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.2587890625,0.0,1538.2823486328125,1895.4371337890625,0.0,2544.34716796875,0.906490921974182,1.0,0.0,3.0,1.0,0.0
12162780,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7209208011627197,0.2667733132839203,0.2451088577508926,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8230670094490051,0.4038031697273254,0.387306660413742,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.8093776702880859,0.5135977864265442,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7268917560577393,0.2742390036582947,0.2650484442710876,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6022546887397766,0.1543125659227371,0.719767689704895,284.9229431152344,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9917297363281,284.9192199707031,1.0,0.528235912322998,1.0,1.0,0.0,1.0,-2.5581040382385254,2.558098793029785,5.263056664261967e-06,1.9767082929611208,0.9016202092170716,0.9016202092170716,0.0,172.61741638183594,160.0,26657.302734375,-0.0,1708.4744873046875,1.0,282.1577453613281,283.9040222167969,289.5823669433594,291.36053466796875,293.1499938964844,293.1499938964844,281.8500061035156,35973.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213728666305542,1.0,0.0,0.0,3.6581711769104,3.6581952571868896,8.929380328481784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.427734375,0.0,1542.081298828125,1895.4371337890625,0.0,2668.292724609375,0.9070684313774108,1.0,0.0,3.0,1.0,0.0
12162840,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.7209208011627197,0.2667733132839203,0.2451088577508926,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8230670094490051,0.4038031697273254,0.387306660413742,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9990000128746032,0.8093776702880859,0.5135977864265442,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7268917560577393,0.2742390036582947,0.2650484442710876,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6022546887397766,0.1543125659227371,0.719767689704895,284.9229431152344,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9917297363281,284.9192199707031,1.0,0.528235912322998,1.0,1.0,0.0,1.0,-2.5581040382385254,2.558098793029785,5.263056664261967e-06,1.9767082929611208,0.9016202092170716,0.9016202092170716,0.0,172.61741638183594,160.0,26657.302734375,-0.0,1708.4744873046875,1.0,282.1577453613281,283.9040222167969,289.5823669433594,291.36053466796875,293.1499938964844,293.1499938964844,281.8500061035156,35973.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213728666305542,1.0,0.0,0.0,3.6581711769104,3.6581952571868896,8.929380328481784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.427734375,0.0,1542.081298828125,1895.4371337890625,0.0,2668.292724609375,0.9070684313774108,1.0,0.0,3.0,1.0,0.0
12162900,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353210449219,0.719427764415741,0.2647518515586853,0.2434740215539932,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.8216469287872314,0.401275485754013,0.3851228952407837,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.728759765625,0.9990000128746032,0.8053674101829529,0.5135368704795837,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.7256305813789368,0.2724685370922088,0.2635323107242584,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.6005207896232605,0.1529246717691421,0.7140798568725586,284.7322692871094,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,296.9879455566406,284.7173156738281,1.0,0.5260308384895325,1.0,1.0,0.0,1.0,-2.5448009967803955,2.544795751571656,5.208605671214173e-06,1.966499090194702,0.8983324766159058,0.8983324766159058,0.0,172.13902282714844,160.0,27002.326171875,-0.0,1687.603515625,1.0,281.9010009765625,283.689453125,289.60357666015625,291.47296142578125,293.1499938964844,293.1499938964844,281.8500061035156,36131.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331946730613708,1.0,0.0,0.0,3.6553332805633545,3.655357360839844,8.915532134778914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.6171875,0.0,1540.0966796875,1895.4371337890625,0.0,2778.20458984375,0.9064934849739076,1.0,0.0,3.0,1.0,0.0
12162960,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.7182865142822266,0.2624935209751129,0.2414842247962951,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.8207384943962097,0.3984557092189789,0.3825336098670959,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.9990000128746032,0.801047146320343,0.5118921995162964,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.7247726321220398,0.27045738697052,0.2616869509220123,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485595703125,0.5990718007087708,0.1513383090496063,0.7071788311004639,284.6454162597656,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.9822998046875,284.64093017578125,1.0,0.5228463411331177,1.0,1.0,0.0,1.0,-2.526820421218872,2.526815176010132,5.135206265549641e-06,1.952568531036377,0.8953742384910583,0.8953742384910583,0.0,170.70556640625,148.0,26756.83203125,-0.0,1656.295166015625,1.0,281.85809326171875,283.61602783203125,289.5453186035156,291.36151123046875,293.1499938964844,293.1499938964844,282.1499938964844,36284.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384255766868591,1.0,0.0,0.0,3.6487362384796143,3.648760080337525,8.883379223334487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.37646484375,0.0,1533.89111328125,1895.4371337890625,0.0,2827.009033203125,0.9051607251167296,1.0,0.0,3.0,1.0,0.0
12163020,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.718781590461731,0.2593330144882202,0.2380932569503784,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8217613101005554,0.3940745294094085,0.3778486251831054,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.9990000128746032,0.796216607093811,0.5036126375198364,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.7254722118377686,0.2672894597053528,0.2582572698593139,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.5983186960220337,0.1486098617315292,0.6933995485305786,284.8092041015625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9762268066406,284.8087158203125,1.0,0.5142945051193237,1.0,1.0,0.0,1.0,-2.4864935874938965,2.486488580703736,4.972213901055511e-06,1.921170234680176,0.8948577046394348,0.8948577046394348,0.0,165.23410034179688,136.0,25580.04296875,-0.0,1577.8660888671875,1.0,282.14215087890625,283.8204345703125,289.34490966796875,291.023193359375,293.1499938964844,293.1499938964844,282.45001220703125,36204.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174547553062439,1.0,0.0,0.0,3.6402549743652335,3.640278816223145,8.842129659569764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.969970703125,0.0,1523.8775634765625,1895.4371337890625,0.0,2632.005859375,0.9032450914382936,1.0,0.0,3.0,1.0,0.0
12163080,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.718781590461731,0.2593330144882202,0.2380932569503784,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8217613101005554,0.3940745294094085,0.3778486251831054,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.9990000128746032,0.796216607093811,0.5036126375198364,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.7254722118377686,0.2672894597053528,0.2582572698593139,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.5983186960220337,0.1486098617315292,0.6933995485305786,284.8092041015625,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9762268066406,284.8087158203125,1.0,0.5142945051193237,1.0,1.0,0.0,1.0,-2.4864935874938965,2.486488580703736,4.972213901055511e-06,1.921170234680176,0.8948577046394348,0.8948577046394348,0.0,165.23410034179688,136.0,25580.04296875,-0.0,1577.8660888671875,1.0,282.14215087890625,283.8204345703125,289.34490966796875,291.023193359375,293.1499938964844,293.1499938964844,282.45001220703125,36204.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174547553062439,1.0,0.0,0.0,3.6402549743652335,3.640278816223145,8.842129659569764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.969970703125,0.0,1523.8775634765625,1895.4371337890625,0.0,2632.005859375,0.9032450914382936,1.0,0.0,3.0,1.0,0.0
