time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163140,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7230885624885559,0.2573794424533844,0.2358796596527099,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8266755938529968,0.3909320533275604,0.3743924796581268,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.7961335182189941,0.4895377457141876,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7295964360237122,0.2650456726551056,0.2556928396224975,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6010643839836121,0.1466073840856552,0.6823757886886597,284.995849609375,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.97808837890625,284.99542236328125,1.0,0.5039326548576355,1.0,1.0,0.0,1.0,-2.4464452266693115,2.4464402198791504,4.812976385437651e-06,1.8899705410003664,0.8970552086830139,0.8970552086830139,0.0,157.06507873535156,139.0,24420.58984375,-0.0,1490.70361328125,1.0,282.4416809082031,284.0443115234375,289.243896484375,290.8241882324219,293.1499938964844,293.1499938964844,282.75,36015.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883785367012024,1.0,0.0,0.0,3.639015197753906,3.639039039611816,8.836108236209839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.09912109375,0.0,1521.0946044921875,1895.4371337890625,0.0,2365.68212890625,0.9028452038764954,1.0,0.0,3.0,1.0,0.0
12163200,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7230885624885559,0.2573794424533844,0.2358796596527099,296.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8266755938529968,0.3909320533275604,0.3743924796581268,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.7961335182189941,0.4895377457141876,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7295964360237122,0.2650456726551056,0.2556928396224975,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6010643839836121,0.1466073840856552,0.6823757886886597,284.995849609375,284.95001220703125,294.85791015625,286.3663330078125,294.8605651855469,296.97808837890625,284.99542236328125,1.0,0.5039326548576355,1.0,1.0,0.0,1.0,-2.4464452266693115,2.4464402198791504,4.812976385437651e-06,1.8899705410003664,0.8970552086830139,0.8970552086830139,0.0,157.06507873535156,139.0,24420.58984375,-0.0,1490.70361328125,1.0,282.4416809082031,284.0443115234375,289.243896484375,290.8241882324219,293.1499938964844,293.1499938964844,282.75,36015.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883785367012024,1.0,0.0,0.0,3.639015197753906,3.639039039611816,8.836108236209839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.09912109375,0.0,1521.0946044921875,1895.4371337890625,0.0,2365.68212890625,0.9028452038764954,1.0,0.0,3.0,1.0,0.0
12163260,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.7256221175193787,0.2559812366962433,0.2343722730875015,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.8293995261192322,0.388422816991806,0.3717486560344696,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9990000128746032,0.7985334396362305,0.4809594452381134,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.731902539730072,0.2633184492588043,0.2537984848022461,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.6024026870727539,0.1451300531625747,0.6744784116744995,285.1889343261719,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.98492431640625,285.1890563964844,1.0,0.4976858496665954,1.0,1.0,0.0,1.0,-2.419372081756592,2.4193673133850098,4.70643817607197e-06,1.86866307258606,0.9018574953079224,0.9018574953079224,0.0,152.09808349609375,142.0,23387.580078125,-0.0,1435.4808349609375,1.0,282.74169921875,284.2729187011719,289.1916198730469,290.69610595703125,293.1499938964844,293.1499938964844,282.45001220703125,35779.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761137068271637,1.0,0.0,0.0,3.64647912979126,3.64650297164917,8.87239252733707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.7509765625,0.0,1527.607666015625,1895.4371337890625,0.0,2122.553466796875,0.9043561220169068,1.0,0.0,3.0,1.0,0.0
12163320,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.7256221175193787,0.2559812366962433,0.2343722730875015,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.8293995261192322,0.388422816991806,0.3717486560344696,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.9990000128746032,0.7985334396362305,0.4809594452381134,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.731902539730072,0.2633184492588043,0.2537984848022461,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883239746094,0.6024026870727539,0.1451300531625747,0.6744784116744995,285.1889343261719,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.98492431640625,285.1890563964844,1.0,0.4976858496665954,1.0,1.0,0.0,1.0,-2.419372081756592,2.4193673133850098,4.70643817607197e-06,1.86866307258606,0.9018574953079224,0.9018574953079224,0.0,152.09808349609375,142.0,23387.580078125,-0.0,1435.4808349609375,1.0,282.74169921875,284.2729187011719,289.1916198730469,290.69610595703125,293.1499938964844,293.1499938964844,282.45001220703125,35779.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761137068271637,1.0,0.0,0.0,3.64647912979126,3.64650297164917,8.87239252733707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.7509765625,0.0,1527.607666015625,1895.4371337890625,0.0,2122.553466796875,0.9043561220169068,1.0,0.0,3.0,1.0,0.0
12163380,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7258194088935852,0.2545760571956634,0.2333917170763015,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8295612335205078,0.3863579034805298,0.3701004087924957,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.7985442280769348,0.4785266518592834,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7320376634597778,0.2619166076183319,0.2526659965515136,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.602103590965271,0.1440755128860473,0.6701605916023254,284.9923400878906,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.98712158203125,284.9809265136719,1.0,0.4951881170272827,1.0,1.0,0.0,1.0,-2.40674376487732,2.4067389965057373,4.657329100155039e-06,1.858811855316162,0.9004288911819458,0.9004288911819458,0.0,150.547607421875,142.0,23709.1953125,-0.0,1413.2269287109375,1.0,282.4837646484375,284.0522155761719,289.2950134277344,290.9049377441406,293.1499938964844,293.1499938964844,282.45001220703125,35886.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699098587036133,1.0,0.0,0.0,3.6494297981262207,3.64945387840271,8.886757427717384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.20556640625,0.0,1531.6832275390625,1895.4371337890625,0.0,2200.03759765625,0.9050263166427612,1.0,0.0,3.0,1.0,0.0
12163440,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7249358892440796,0.2532571256160736,0.2323359847068786,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8286535739898682,0.38459512591362,0.3685771226882934,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.9990000128746032,0.797485888004303,0.4782396256923675,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7312344908714294,0.2606947720050812,0.2516165673732757,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6010193824768066,0.1431827247142791,0.666492223739624,284.9364318847656,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9864807128906,284.93218994140625,1.0,0.4938477575778961,1.0,1.0,0.0,1.0,-2.397633552551269,2.3976290225982666,4.6220911826821975e-06,1.851717829704285,0.8997353911399841,0.8997353911399841,0.0,150.12158203125,145.0,23561.787109375,-0.0,1400.1256103515625,1.0,282.4577941894531,284.0058288574219,289.2880554199219,290.87432861328125,293.1499938964844,293.1499938964844,282.75,35959.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741318941116333,1.0,0.0,0.0,3.649246692657471,3.649270534515381,8.88586498604127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.278564453125,0.0,1532.029541015625,1895.4371337890625,0.0,2237.6171875,0.9050615429878236,1.0,0.0,3.0,1.0,0.0
12163500,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7233619093894958,0.2518437504768371,0.2309350818395614,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8270125389099121,0.3826165497303009,0.3665804266929626,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.7961756587028503,0.4786945879459381,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7297686338424683,0.2592995762825012,0.25022092461586,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.5991522669792175,0.1421084105968475,0.6615549921989441,285.0678100585937,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9859924316406,285.0791015625,1.0,0.4924729764461517,1.0,1.0,0.0,1.0,-2.386488199234009,2.3864834308624268,4.579097094392637e-06,1.8429994583129885,0.9017404913902284,0.9017404913902284,0.0,149.9783477783203,145.0,22817.5390625,-0.0,1385.7469482421875,1.0,282.7012939453125,284.17633056640625,289.1746520996094,290.6393127441406,293.1499938964844,293.1499938964844,282.75,35894.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652095556259155,1.0,0.0,0.0,3.6508877277374254,3.650911569595337,8.893858307601477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.125244140625,0.0,1533.36669921875,1895.4371337890625,0.0,2158.41943359375,0.9054490327835084,1.0,0.0,3.0,1.0,0.0
12163560,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.722032368183136,0.250783622264862,0.2298831343650818,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.8255206942558289,0.3809870779514313,0.3649415671825409,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.9990000128746032,0.7951531410217285,0.4793321490287781,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.7284257411956787,0.2581439316272735,0.2490612566471099,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.5973648428916931,0.1411645710468292,0.6571636199951172,285.11297607421875,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9869384765625,285.1132202148437,1.0,0.4914424419403076,1.0,1.0,0.0,1.0,-2.377349615097046,2.377345085144043,4.5439633140631486e-06,1.835830569267273,0.9033370018005372,0.9033370018005372,0.0,149.98583984375,148.0,22612.671875,-0.0,1374.544677734375,1.0,282.7423095703125,284.2192077636719,289.1343078613281,290.6193542480469,293.1499938964844,293.1499938964844,282.45001220703125,35814.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581427693367004,1.0,0.0,0.0,3.655165672302246,3.655189514160156,8.914713589547318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.0048828125,0.0,1537.5328369140625,1895.4371337890625,0.0,2096.302734375,0.9063166975975036,1.0,0.0,3.0,1.0,0.0
12163620,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7180216312408447,0.2475636601448059,0.2274054586887359,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8211899399757385,0.3766421377658844,0.3612827956676483,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.789915144443512,0.4826060235500335,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7245521545410156,0.2550449967384338,0.2464735358953476,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.5925518870353699,0.1388014554977417,0.6476739048957825,284.8631896972656,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.984130859375,284.8590393066406,1.0,0.4900638461112976,1.0,1.0,0.0,1.0,-2.3594045639038086,2.3594000339508057,4.475601599551737e-06,1.821872353553772,0.900256335735321,0.900256335735321,0.0,150.96429443359375,151.0,22817.439453125,-0.0,1356.614501953125,1.0,282.457763671875,283.95428466796875,289.17535400390625,290.7269287109375,293.1499938964844,293.1499938964844,282.1499938964844,36027.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704130411148071,1.0,0.0,0.0,3.6554479598999023,3.655472040176392,8.916091474020504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.69091796875,0.0,1539.4412841796875,1895.4371337890625,0.0,2204.507080078125,0.9064921140670776,1.0,0.0,3.0,1.0,0.0
12163680,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7180216312408447,0.2475636601448059,0.2274054586887359,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8211899399757385,0.3766421377658844,0.3612827956676483,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.789915144443512,0.4826060235500335,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7245521545410156,0.2550449967384338,0.2464735358953476,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.5925518870353699,0.1388014554977417,0.6476739048957825,284.8631896972656,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.984130859375,284.8590393066406,1.0,0.4900638461112976,1.0,1.0,0.0,1.0,-2.3594045639038086,2.3594000339508057,4.475601599551737e-06,1.821872353553772,0.900256335735321,0.900256335735321,0.0,150.96429443359375,151.0,22817.439453125,-0.0,1356.614501953125,1.0,282.457763671875,283.95428466796875,289.17535400390625,290.7269287109375,293.1499938964844,293.1499938964844,282.1499938964844,36027.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704130411148071,1.0,0.0,0.0,3.6554479598999023,3.655472040176392,8.916091474020504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.69091796875,0.0,1539.4412841796875,1895.4371337890625,0.0,2204.507080078125,0.9064921140670776,1.0,0.0,3.0,1.0,0.0
12163740,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.7114179730415344,0.2432582825422287,0.2238516807556152,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59002685546875,0.8144851326942444,0.3711208701133728,0.356436550617218,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58917236328125,0.9990000128746032,0.7806404829025269,0.4886519610881805,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.7184993028640747,0.2510141432285309,0.2429752498865127,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.593505859375,0.5852756500244141,0.1357290148735046,0.635199248790741,284.5901794433594,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.97467041015625,284.5859375,1.0,0.4890524744987488,1.0,1.0,0.0,1.0,-2.3373913764953613,2.3373868465423584,4.392513346829219e-06,1.80476713180542,0.8933027982711792,0.8933027982711792,0.0,153.15606689453125,154.0,22985.75,-0.0,1338.84326171875,1.0,282.158203125,283.6707458496094,289.1375732421875,290.72186279296875,293.1499938964844,293.1499938964844,282.45001220703125,36354.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860514521598816,1.0,0.0,0.0,3.643400669097901,3.6434245109558105,8.857418265506567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.470947265625,0.0,1528.4884033203125,1895.4371337890625,0.0,2344.63916015625,0.9040156602859496,1.0,0.0,3.0,1.0,0.0
12163800,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.7114179730415344,0.2432582825422287,0.2238516807556152,296.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59002685546875,0.8144851326942444,0.3711208701133728,0.356436550617218,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58917236328125,0.9990000128746032,0.7806404829025269,0.4886519610881805,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909423828125,0.7184993028640747,0.2510141432285309,0.2429752498865127,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.593505859375,0.5852756500244141,0.1357290148735046,0.635199248790741,284.5901794433594,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.97467041015625,284.5859375,1.0,0.4890524744987488,1.0,1.0,0.0,1.0,-2.3373913764953613,2.3373868465423584,4.392513346829219e-06,1.80476713180542,0.8933027982711792,0.8933027982711792,0.0,153.15606689453125,154.0,22985.75,-0.0,1338.84326171875,1.0,282.158203125,283.6707458496094,289.1375732421875,290.72186279296875,293.1499938964844,293.1499938964844,282.45001220703125,36354.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860514521598816,1.0,0.0,0.0,3.643400669097901,3.6434245109558105,8.857418265506567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.470947265625,0.0,1528.4884033203125,1895.4371337890625,0.0,2344.63916015625,0.9040156602859496,1.0,0.0,3.0,1.0,0.0
12163860,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.7047315835952759,0.2400147020816803,0.2206731885671615,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8076767325401306,0.3665820360183716,0.3518897891044616,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.9990000128746032,0.7721008062362671,0.4949637949466705,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.7122437357902527,0.2475864738225937,0.2395961135625839,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.5775410532951355,0.132842019200325,0.6221809983253479,284.7712097167969,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.968017578125,284.77178955078125,1.0,0.488279789686203,1.0,1.0,0.0,1.0,-2.315990686416626,2.315986394882202,4.312363671488129e-06,1.7880499362945557,0.8923696279525757,0.8923696279525757,0.0,155.5350341796875,142.0,22037.810546875,-0.0,1322.7662353515625,1.0,282.4421081542969,283.8899841308594,288.9344177246094,290.39227294921875,293.1499938964844,293.1499938964844,282.75,36267.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623234987258911,1.0,0.0,0.0,3.632423877716065,3.632447719573975,8.804127560324559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.889892578125,0.0,1515.6905517578125,1895.4371337890625,0.0,2132.9833984375,0.9015415906906128,1.0,0.0,3.0,1.0,0.0
12163920,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.7047315835952759,0.2400147020816803,0.2206731885671615,296.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8076767325401306,0.3665820360183716,0.3518897891044616,296.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.9990000128746032,0.7721008062362671,0.4949637949466705,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.7122437357902527,0.2475864738225937,0.2395961135625839,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.5775410532951355,0.132842019200325,0.6221809983253479,284.7712097167969,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.968017578125,284.77178955078125,1.0,0.488279789686203,1.0,1.0,0.0,1.0,-2.315990686416626,2.315986394882202,4.312363671488129e-06,1.7880499362945557,0.8923696279525757,0.8923696279525757,0.0,155.5350341796875,142.0,22037.810546875,-0.0,1322.7662353515625,1.0,282.4421081542969,283.8899841308594,288.9344177246094,290.39227294921875,293.1499938964844,293.1499938964844,282.75,36267.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623234987258911,1.0,0.0,0.0,3.632423877716065,3.632447719573975,8.804127560324559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.889892578125,0.0,1515.6905517578125,1895.4371337890625,0.0,2132.9833984375,0.9015415906906128,1.0,0.0,3.0,1.0,0.0
12163980,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7041629552841187,0.2379035353660583,0.2185199111700058,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8070442080497742,0.3632256090641022,0.3484419882297516,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.7666081190109253,0.4912576079368591,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7113654017448425,0.2450103908777237,0.2369318008422851,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.5750306248664856,0.1305311173200607,0.6108685731887817,284.9742431640625,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9678649902344,284.9745788574219,1.0,0.4827591776847839,1.0,1.0,0.0,1.0,-2.288031101226806,2.288026809692383,4.209194230497815e-06,1.7664215564727783,0.8925633430480957,0.8925633430480957,0.0,152.8972930908203,130.0,21053.998046875,-0.0,1279.643310546875,1.0,282.7416076660156,284.1269226074219,288.838134765625,290.2082214355469,293.1499938964844,293.1499938964844,283.04998779296875,36143.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306385636329651,1.0,0.0,0.0,3.62727689743042,3.62730073928833,8.77919546837802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.058837890625,0.0,1509.1041259765625,1895.4371337890625,0.0,1860.4224853515625,0.9002922773361206,1.0,0.0,3.0,1.0,0.0
12164040,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7041629552841187,0.2379035353660583,0.2185199111700058,296.8406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8070442080497742,0.3632256090641022,0.3484419882297516,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9990000128746032,0.7666081190109253,0.4912576079368591,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.7113654017448425,0.2450103908777237,0.2369318008422851,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.5750306248664856,0.1305311173200607,0.6108685731887817,284.9742431640625,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9678649902344,284.9745788574219,1.0,0.4827591776847839,1.0,1.0,0.0,1.0,-2.288031101226806,2.288026809692383,4.209194230497815e-06,1.7664215564727783,0.8925633430480957,0.8925633430480957,0.0,152.8972930908203,130.0,21053.998046875,-0.0,1279.643310546875,1.0,282.7416076660156,284.1269226074219,288.838134765625,290.2082214355469,293.1499938964844,293.1499938964844,283.04998779296875,36143.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306385636329651,1.0,0.0,0.0,3.62727689743042,3.62730073928833,8.77919546837802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.058837890625,0.0,1509.1041259765625,1895.4371337890625,0.0,1860.4224853515625,0.9002922773361206,1.0,0.0,3.0,1.0,0.0
12164100,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.705448567867279,0.237039178609848,0.2175897359848022,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12615966796875,0.8083959221839905,0.3617628514766693,0.3468951284885406,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.7651730179786682,0.4866408705711365,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7124044299125671,0.2438909262418747,0.2357260435819625,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.5752753019332886,0.1295512616634369,0.6057664155960083,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9695129394531,285.13848876953125,1.0,0.4788779616355896,1.0,1.0,0.0,1.0,-2.2719342708587646,2.271929979324341,4.150309450778877e-06,1.7539198398590088,0.8933840394020081,0.8933840394020081,0.0,150.20126342773438,130.0,20295.857421875,-0.0,1250.65625,1.0,282.9980773925781,284.31597900390625,288.7796936035156,290.0496520996094,293.1499938964844,293.1499938964844,283.04998779296875,36087.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124788165092468,1.0,0.0,0.0,3.625445127487183,3.6254689693450928,8.770330737206677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.518798828125,0.0,1506.6728515625,1895.4371337890625,0.0,1710.5909423828125,0.8998874425888062,1.0,0.0,3.0,1.0,0.0
12164160,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.7076686024665833,0.2363122999668121,0.2168085575103759,296.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.8106846213340759,0.3604508340358734,0.3455182015895843,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.9990000128746032,0.7646212577819824,0.4805784821510315,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.7142763137817383,0.2428872138261795,0.2346399277448654,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.5764265060424805,0.1287025213241577,0.6011983156204224,285.1748352050781,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9725036621094,285.175048828125,1.0,0.4744405150413513,1.0,1.0,0.0,1.0,-2.2552685737609863,2.2552645206451416,4.089789854333503e-06,1.7409664392471311,0.8932111263275146,0.8932111263275146,0.0,146.8310546875,133.0,20050.63671875,-0.0,1218.791259765625,1.0,283.0416259765625,284.3617858886719,288.7925109863281,290.09185791015625,293.1499938964844,293.1499938964844,283.1499938964844,36052.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701352059841156,1.0,0.0,0.0,3.625093460083008,3.625117301940918,8.768629413680173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.002685546875,0.0,1506.0260009765625,1895.4371337890625,0.0,1621.4398193359375,0.8977412581443787,1.0,0.0,3.0,1.0,0.0
12164220,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.7088017463684082,0.2345328480005264,0.215209349989891,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.8117319941520691,0.3575336337089538,0.3427594006061554,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.9990000128746032,0.7634270787239075,0.474859207868576,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.7149543166160583,0.2406834214925766,0.2325200289487838,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.5761038661003113,0.1270378679037094,0.593217134475708,285.2321472167969,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9782409667969,285.2313232421875,1.0,0.4694853127002716,1.0,1.0,0.0,1.0,-2.231020450592041,2.2310163974761963,4.002343303000089e-06,1.7219823598861694,0.8917220830917358,0.8917220830917358,0.0,143.43255615234375,136.0,19472.58984375,-0.0,1178.881591796875,1.0,283.1470031738281,284.4385986328125,288.8099365234375,290.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,35725.73828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893928050994873,1.0,0.0,0.0,3.6027867794036865,3.6028103828430176,8.661047559144208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.432373046875,0.0,1479.2476806640625,1895.4371337890625,0.0,1528.069580078125,0.8911571502685547,1.0,0.0,3.0,1.0,0.0
12164280,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.7088017463684082,0.2345328480005264,0.215209349989891,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.8117319941520691,0.3575336337089538,0.3427594006061554,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.9990000128746032,0.7634270787239075,0.474859207868576,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.7149543166160583,0.2406834214925766,0.2325200289487838,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.232421875,0.5761038661003113,0.1270378679037094,0.593217134475708,285.2321472167969,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9782409667969,285.2313232421875,1.0,0.4694853127002716,1.0,1.0,0.0,1.0,-2.231020450592041,2.2310163974761963,4.002343303000089e-06,1.7219823598861694,0.8917220830917358,0.8917220830917358,0.0,143.43255615234375,136.0,19472.58984375,-0.0,1178.881591796875,1.0,283.1470031738281,284.4385986328125,288.8099365234375,290.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,35725.73828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893928050994873,1.0,0.0,0.0,3.6027867794036865,3.6028103828430176,8.661047559144208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.432373046875,0.0,1479.2476806640625,1895.4371337890625,0.0,1528.069580078125,0.8911571502685547,1.0,0.0,3.0,1.0,0.0
12164340,296.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.7071056365966797,0.0,0.2132524400949478,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.8099203109741211,0.0,0.3396455347537994,296.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.9990000128746032,0.0,0.4737687706947326,296.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.7130851149559021,0.0,0.230149358510971,296.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.5734384655952454,0.0,0.5850931406021118,285.2144775390625,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9814453125,285.2131042480469,0.0,0.0,1.0,1.0,0.0,1.0,-2.211012363433838,2.211008310317993,3.931106220989022e-06,1.7064127922058103,0.0,0.0,0.0,142.3409423828125,60.0,19106.8515625,-0.0,1152.94970703125,0.0,283.14990234375,284.4340515136719,288.81109619140625,290.09637451171875,293.1499938964844,293.1499938964844,278.1499938964844,35173.00390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5579073429107666,3.5579304695129395,8.446612582702073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1427.0726318359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.7071056365966797,0.0,0.2132524400949478,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21441650390625,0.8099203109741211,0.0,0.3396455347537994,296.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.9990000128746032,0.0,0.4737687706947326,296.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.7130851149559021,0.0,0.230149358510971,296.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.5734384655952454,0.0,0.5850931406021118,285.2144775390625,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9814453125,285.2131042480469,0.0,0.0,1.0,1.0,0.0,1.0,-2.211012363433838,2.211008310317993,3.931106220989022e-06,1.7064127922058103,0.0,0.0,0.0,142.3409423828125,60.0,19106.8515625,-0.0,1152.94970703125,0.0,283.14990234375,284.4340515136719,288.81109619140625,290.09637451171875,293.1499938964844,293.1499938964844,278.1499938964844,35173.00390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5579073429107666,3.5579304695129395,8.446612582702073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1427.0726318359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.1136411949992179,0.0,0.0016024397918954,297.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.4146020114421844,0.0,0.0016874512657523,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.4146020114421844,0.0,0.0012463466264307,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.2648820281028747,0.0,0.0016874466091394,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0080044623464345,285.287109375,294.1499938964844,293.69537353515625,285.7897644042969,293.7405700683594,296.56756591796875,284.6062927246094,0.0,0.0,0.7894235253334045,0.7894235253334045,0.2105764597654342,1.0,-0.0170764829963445,0.0171924345195293,-0.0001159520179498,-0.0214937012642622,0.0,0.0,0.0,-0.0900076031684875,60.0,1176.48486328125,-0.0,-1.988212898140773e-05,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,4.041357897222042e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.101538103572059e-13,8.102276987352608e-13,2.139704279642717e-18,3.805508685950088e-11,3.8055027878902685e-11,5.593252365273724e-17,0.0,0.0,-0.0,0.0,0.0,7.18178564216426e-22,2.852436053395936e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0008604583563283,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0013275661040097,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,0.0020168339833617,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,0.0009264384279958,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,0.0025432375259697,285.2792053222656,294.1499938964844,293.6464233398437,285.7675170898437,293.7319030761719,296.06817626953125,284.3022766113281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074008763767778,0.0098323794081807,-0.0024315032642334,-0.0271333754062652,0.0,0.0,0.0,-0.0400919690728187,60.0,515.671142578125,-0.0,-5.7843467402562965e-06,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260306527783268e-28,1.489453191083975e-28,1.6991950691771842e-31,-5.921436107868015e-18,-5.917222863417976e-18,-4.2131959824248304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.000121936922369,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001405370130669,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001336300338152,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001289906649617,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,0.0005585821345448,285.2759704589844,294.1499938964844,293.5948791503906,285.7451171875,293.7289123535156,295.4610290527344,284.1741943359375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013006264343857,0.0053299237042665,-0.0040292972698807,-0.0293441284447908,0.0,0.0,0.0,-0.0105241434648633,60.0,202.99549865722656,-0.0,-1.153317370494733e-07,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3862851678833742e-40,-3.2035084192929643e-40,-7.419735238753471e-41,1.9527348040180224e-20,1.5773880301401614e-20,3.75346773877861e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001005517697194,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.000106194303953,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,7.919241033960134e-05,297.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001059007408912,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0005009901360608,285.27471923828125,294.1499938964844,293.5435485839844,285.72381591796875,293.727294921875,294.9721069335937,284.13873291015625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715445969253,0.001425857655704,-0.0003543130587786,-0.0330460704863071,0.0,0.0,0.0,-0.0110530089586973,60.0,78.38695526123047,-0.0,-7.82863480708329e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.093900157195676e-21,3.1270834023873042e-21,2.966816754808372e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.995090658776462e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,0.0001052569641615,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,7.77510940679349e-05,297.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,0.0001052533189067,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0004992571193724,285.27349853515625,294.1499938964844,293.49237060546875,285.7035522460937,293.7253112792969,294.59716796875,284.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651982156559,6.387916329231302e-08,0.0010651343036442,-0.0343308746814727,0.0,0.0,0.0,-0.0114921517670154,60.0,32.701786041259766,-0.0,-7.73490640426644e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.207091019073678e-21,3.1044449876736337e-21,3.102646031400045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676086425781,0.0,0.0,9.990423859562723e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,0.0001052045481628,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,7.770433148834854e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.000105204009742,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,0.0004990376182831,285.2721862792969,294.1499938964844,293.4413757324219,285.6842956542969,293.7228698730469,294.3066711425781,284.1561889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.215673446655273,-0.0,-7.727665263246308e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.208344310792794e-21,3.10419335997753e-21,3.104151152763657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.982215851778165e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001051180297508,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,7.764023030176759e-05,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001051175713655,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0004986280109733,285.2694396972656,294.1499938964844,293.33990478515625,285.64862060546875,293.71661376953125,293.8960876464844,284.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.929878711700439,-0.0,-7.714942995562525e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.208373795257989e-21,3.1041870995773857e-21,3.1041868976289944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.982215851778165e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001051180297508,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,7.764023030176759e-05,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,0.0001051175713655,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0004986280109733,285.2694396972656,294.1499938964844,293.33990478515625,285.64862060546875,293.71661376953125,293.8960876464844,284.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.929878711700439,-0.0,-7.714942995562525e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.208373795257989e-21,3.1041870995773857e-21,3.1041868976289944e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.973979467758908e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001050312857842,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.757615821901709e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001050308419507,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004982166574336,285.2664489746094,294.1499938964844,293.2391357421875,285.6164855957031,293.70855712890625,293.6249084472656,284.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7592878341674805,-0.0,-7.702188042912894e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041868976289944e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,9.973979467758908e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001050312857842,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.757615821901709e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001050308419507,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004982166574336,285.2664489746094,294.1499938964844,293.2391357421875,285.6164855957031,293.70855712890625,293.6249084472656,284.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.7592878341674805,-0.0,-7.702188042912894e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041868976289944e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.969304664991796e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,0.0001049820566549,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,7.75397929828614e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,0.0001049816128215,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0004979831865057,285.2646484375,294.1499938964844,293.1824645996094,285.5997314453125,293.7032470703125,293.5083923339844,284.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623639682307,1.3156549627524328e-08,0.0010623508132994,-0.033507902175188,0.0,0.0,0.0,-0.0113350786268711,60.0,6.597787380218506,-0.0,-7.694953296777386e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
