time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165120,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,9.965704521164298e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,0.0001049441416398,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.751178782200441e-05,298.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001049436978064,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,0.0004978033830411,285.26324462890625,294.1499938964844,293.1390991210937,285.5875244140625,293.69879150390625,293.430908203125,284.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.524195194244385,-0.0,-7.689384773357234e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,9.95739464997314e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0001048566264216,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.744714093860239e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001048561898642,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,0.0004973883042111,285.2598876953125,294.1499938964844,293.03973388671875,285.5614624023437,293.68731689453125,293.2794494628906,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.399347305297852,-0.0,-7.67653816069469e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,9.95739464997314e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0001048566264216,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.744714093860239e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,0.0001048561898642,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,0.0004973883042111,285.2598876953125,294.1499938964844,293.03973388671875,285.5614624023437,293.68731689453125,293.2794494628906,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.399347305297852,-0.0,-7.67653816069469e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.953226981451736e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0001048127378453,299.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,7.74147265474312e-05,298.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001048123085638,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0004971801536157,285.2581481933594,294.1499938964844,292.9903259277344,285.5494384765625,293.68096923828125,293.2134094238281,284.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.34406042098999,-0.0,-7.670100643508705e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.949052036972716e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.0001047687765094,299.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.73822539485991e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,0.0001047683472279,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0004969716537743,285.2563781738281,294.1499938964844,292.94110107421875,285.5379943847656,293.6742248535156,293.1517639160156,284.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.290261268615723,-0.0,-7.663653889267152e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.94068177533336e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001046806282829,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.731714140390977e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001046801990014,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004965536063537,285.2527160644531,294.1499938964844,292.8431701660156,285.51678466796875,293.6595458984375,293.0376281738281,284.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.18508243560791,-0.0,-7.65073693287377e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,9.94068177533336e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001046806282829,299.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.731714140390977e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001046801990014,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004965536063537,285.2527160644531,294.1499938964844,292.8431701660156,285.51678466796875,293.6595458984375,293.0376281738281,284.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.18508243560791,-0.0,-7.65073693287377e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.932286775438116e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.000104592210846,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.725183240836486e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001045917961164,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0004961342783644,285.2489318847656,294.1499938964844,292.7459716796875,285.49755859375,293.6433410644531,292.9313659667969,284.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.082247734069824,-0.0,-7.637792975856429e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,9.932286775438116e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.000104592210846,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.725183240836486e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001045917961164,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0004961342783644,285.2489318847656,294.1499938964844,292.7459716796875,285.49755859375,293.6433410644531,292.9313659667969,284.4429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.082247734069824,-0.0,-7.637792975856429e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.923869220074266e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001045035605784,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.718634878983721e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0001045031531248,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004957139026373,285.2450561523437,294.1499938964844,292.6494445800781,285.48004150390625,293.6256103515625,292.829833984375,284.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.981521129608154,-0.0,-7.624826281471543e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.923869220074266e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,0.0001045035605784,299.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,7.718634878983721e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,0.0001045031531248,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004957139026373,285.2450561523437,294.1499938964844,292.6494445800781,285.48004150390625,293.6256103515625,292.829833984375,284.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.981521129608154,-0.0,-7.624826281471543e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,9.91745910141617e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,0.0001044360542437,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,7.713648665230721e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.00010443564679,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0004953937022946,285.2420654296875,294.1499938964844,292.5765686035156,285.4676513671875,293.6111755371094,292.75469970703125,284.5013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.906339645385742,-0.0,-7.614958974500041e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,9.91543201962486e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.00010441471386,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.712071965215728e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458801269531,0.0,0.0,0.0001044143064063,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.00049529253738,285.2410888671875,294.1499938964844,292.5536499023437,285.4638977050781,293.6064453125,292.73126220703125,284.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.882838726043701,-0.0,-7.611841823518263e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.911207598634064e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0001043702286551,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.708786142757162e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001043698212015,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004950815346091,285.23907470703125,294.1499938964844,292.5060119628906,285.456298828125,293.5963134765625,292.6827697753906,284.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.834249496459961,-0.0,-7.605343910199738e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,9.906979539664462e-05,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001043256997945,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,7.70549668231979e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2429504394531,0.0,0.0,0.0001043252996169,298.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0004948703572154,285.237060546875,294.1499938964844,292.4585266113281,285.44891357421875,293.5858459472656,292.6347045898437,284.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.786150932312012,-0.0,-7.598843865253002e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.898513235384598e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001042365402099,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,7.698911213083193e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0001042361400322,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004944474785588,285.2329406738281,294.1499938964844,292.3641357421875,285.4347839355469,293.5639038085937,292.5395812988281,284.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.691394805908203,-0.0,-7.585836669932179e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.898513235384598e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001042365402099,299.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,7.698911213083193e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,0.0001042361400322,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004944474785588,285.2329406738281,294.1499938964844,292.3641357421875,285.4347839355469,293.5639038085937,292.5395812988281,284.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.691394805908203,-0.0,-7.585836669932179e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.890036744764076e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.00010414726421,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.692317012697458e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001041468785842,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0004940240760333,285.2287902832031,294.1499938964844,292.2704467773437,285.4212341308594,293.5406188964844,292.44561767578125,284.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.598514556884766,-0.0,-7.57282521135494e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.890036744764076e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,0.00010414726421,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,7.692317012697458e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.0001041468785842,298.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,0.0004940240760333,285.2287902832031,294.1499938964844,292.2704467773437,285.4212341308594,293.5406188964844,292.44561767578125,284.5944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.598514556884766,-0.0,-7.57282521135494e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.881551522994414e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0001040579081745,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.685716991545632e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0001040575298247,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0004936003242619,285.2245788574219,294.1499938964844,292.1774597167969,285.40802001953125,293.5160827636719,292.3525695800781,284.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.507447242736816,-0.0,-7.559813042234964e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,9.881551522994414e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0001040579081745,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.685716991545632e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23394775390625,0.0,0.0,0.0001040575298247,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318725585937,0.0,0.0,0.0004936003242619,285.2245788574219,294.1499938964844,292.1774597167969,285.40802001953125,293.5160827636719,292.3525695800781,284.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.507447242736816,-0.0,-7.559813042234964e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.873061208054423e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001039684939314,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.679111877223477e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001039681155816,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0004931762232445,285.2203674316406,294.1499938964844,292.085205078125,285.3948669433594,293.4902648925781,292.2603759765625,284.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.41812801361084,-0.0,-7.546803004743198e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,9.873061208054423e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001039684939314,299.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.679111877223477e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001039681155816,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0004931762232445,285.2203674316406,294.1499938964844,292.085205078125,285.3948669433594,293.4902648925781,292.2603759765625,284.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.41812801361084,-0.0,-7.546803004743198e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.868814959190786e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,0.0001039237758959,299.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,7.675808592466637e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001039233975461,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,0.0004929641727358,285.2182312011719,294.1499938964844,292.0393371582031,285.38824462890625,293.4768981933594,292.214599609375,284.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.374104022979736,-0.0,-7.540300828168256e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.864567982731388e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0001038790505845,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,7.672505307709798e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001038786795106,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004927520058117,285.2160949707031,294.1499938964844,291.9936218261719,285.3815612792969,293.4632263183594,292.16900634765625,284.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.330493450164795,-0.0,-7.533800783221525e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.856073302216828e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0001037895926856,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.665897283004597e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001037892216118,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0004923277301713,285.2118530273437,294.1499938964844,291.9027709960937,285.3678283691406,293.43505859375,292.078369140625,284.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.244479179382324,-0.0,-7.520808509298149e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.856073302216828e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,0.0001037895926856,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,7.665897283004597e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001037892216118,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0004923277301713,285.2118530273437,294.1499938964844,291.9027709960937,285.3678283691406,293.43505859375,292.078369140625,284.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.244479179382324,-0.0,-7.520808509298149e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.847580076893792e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0001037001493386,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.659290713490918e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001036997855408,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004919035709463,285.20758056640625,294.1499938964844,291.8126220703125,285.3534545898437,293.4057312011719,291.9884948730469,284.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.160024166107178,-0.0,-7.507829735686755e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,9.847580076893792e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216491699219,0.0,0.0,0.0001037001493386,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,7.659290713490918e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,0.0001036997855408,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004919035709463,285.20758056640625,294.1499938964844,291.8126220703125,285.3534545898437,293.4057312011719,291.9884948730469,284.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.160024166107178,-0.0,-7.507829735686755e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.839090489549562e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0001036107496474,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,7.652687054360285e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0001036103931255,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0004914795281365,285.2033386230469,294.1499938964844,291.7231750488281,285.33819580078125,293.37530517578125,291.8993225097656,284.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.0770697593688965,-0.0,-7.49486801510102e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.839090489549562e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0001036107496474,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,7.652687054360285e-05,298.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.0001036103931255,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.0004914795281365,285.2033386230469,294.1499938964844,291.7231750488281,285.33819580078125,293.37530517578125,291.8993225097656,284.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.0770697593688965,-0.0,-7.49486801510102e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.83196368906647e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0001035356908687,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135314941406,0.0,0.0,7.647143502254039e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0001035353416227,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.00049112358829,285.19976806640625,294.1499938964844,291.6485900878906,285.32452392578125,293.3489074707031,291.8249816894531,284.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.008502960205078,-0.0,-7.483996000701154e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,9.830606722971424e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,0.0001035214008879,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.646087760804221e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.000103521051642,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0004910557763651,285.1990661621094,294.1499938964844,291.6344299316406,285.3218078613281,293.34381103515625,291.8108825683594,284.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,4.995555400848389,-0.0,-7.481926189711886e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,9.8263677500654e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.000103476755612,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,7.642790296813473e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.000103476406366,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0004908440751023,285.19696044921875,294.1499938964844,291.59033203125,285.3131408691406,293.3276672363281,291.7669372558594,284.7520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.955324172973633,-0.0,-7.475464514072885e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,9.8221302323509e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001034321394399,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.639494288014248e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,0.000103431790194,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2099914550781,0.0,0.0,0.0004906324320472,285.1948547363281,294.1499938964844,291.5464172363281,285.3040771484375,293.311279296875,291.7231750488281,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.915433406829834,-0.0,-7.46900781223303e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.813663200475276e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001033429725794,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.632908091181889e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001033426306094,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004902095533907,285.1906433105469,294.1499938964844,291.4590759277344,285.2847900390625,293.2777709960937,291.6361694335937,284.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.836646556854248,-0.0,-7.456115724835399e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.813663200475276e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001033429725794,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.632908091181889e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,0.0001033426306094,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004902095533907,285.1906433105469,294.1499938964844,291.4590759277344,285.2847900390625,293.2777709960937,291.6361694335937,284.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.836646556854248,-0.0,-7.456115724835399e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.805207810131832e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001032539294101,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.626330625498667e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001032535874401,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004897871986031,285.1864318847656,294.1499938964844,291.3724670410156,285.2637023925781,293.2433166503906,291.5498962402344,284.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.759149551391602,-0.0,-7.443251348604464e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.805207810131832e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20574951171875,0.0,0.0,0.0001032539294101,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.626330625498667e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001032535874401,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004897871986031,285.1864318847656,294.1499938964844,291.3724670410156,285.2637023925781,293.2433166503906,291.5498962402344,284.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.759149551391602,-0.0,-7.443251348604464e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
