time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167460,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.796765516512096e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.000103165017208,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.619763346156105e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000103164682514,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004893655423074,285.1822814941406,294.1499938964844,291.2865600585937,285.2406616210937,293.2079162597656,291.4642944335937,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.682892322540283,-0.0,-7.430418946796635e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,9.796765516512096e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.000103165017208,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,7.619763346156105e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000103164682514,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0004893655423074,285.1822814941406,294.1499938964844,291.2865600585937,285.2406616210937,293.2079162597656,291.4642944335937,284.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.682892322540283,-0.0,-7.430418946796635e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.788337774807589e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001030762650771,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,7.613207708345726e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.000103075937659,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004889445845037,285.1781616210937,294.1499938964844,291.20135498046875,285.21539306640625,293.1716003417969,291.37945556640625,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.607834339141846,-0.0,-7.41761994049739e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,9.788337774807589e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001030762650771,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,7.613207708345726e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.000103075937659,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004889445845037,285.1781616210937,294.1499938964844,291.20135498046875,285.21539306640625,293.1716003417969,291.37945556640625,284.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.607834339141846,-0.0,-7.41761994049739e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,9.784130088519304e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.0001030319544952,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.609934982610866e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001030316270771,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19586181640625,0.0,0.0,0.0004887344548478,285.1761169433594,294.1499938964844,291.1590270996094,285.20184326171875,293.15313720703125,291.3372802734375,284.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.570744037628174,-0.0,-7.411234292931115e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,9.779926767805593e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001029876875691,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,7.606665167259052e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.000102987360151,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0004885244998149,285.1741027832031,294.1499938964844,291.11688232421875,285.1877136230469,293.13446044921875,291.2952880859375,284.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.533938407897949,-0.0,-7.404857171877667e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.771533223101868e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.00010289929196,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.600135722896084e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0001028989718179,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004881052591372,285.1700744628906,294.1499938964844,291.0330810546875,285.15740966796875,293.0964660644531,291.2118530273437,284.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.461156368255615,-0.0,-7.392132772565675e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.771533223101868e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.00010289929196,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.600135722896084e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0001028989718179,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004881052591372,285.1700744628906,294.1499938964844,291.0330810546875,285.15740966796875,293.0964660644531,291.2118530273437,284.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.461156368255615,-0.0,-7.392132772565675e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.763159323483706e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001028111073537,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,7.593622285639867e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0001028107944875,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.0004876870079897,285.16607666015625,294.1499938964844,290.95001220703125,285.1242980957031,293.0576477050781,291.1291198730469,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.38947343826294,-0.0,-7.379449584732356e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,9.763159323483706e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001028111073537,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,7.593622285639867e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898803710937,0.0,0.0,0.0001028107944875,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.0004876870079897,285.16607666015625,294.1499938964844,290.95001220703125,285.1242980957031,293.0576477050781,291.1291198730469,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.38947343826294,-0.0,-7.379449584732356e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.754805796546862e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001027231410262,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.587124855490401e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.00010272282816,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004872698045801,285.1621398925781,294.1499938964844,290.87530517578125,285.0921325683594,293.01812744140625,291.0482177734375,284.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.320928573608398,-0.0,-7.366808318920448e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.754805796546862e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001027231410262,299.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,7.587124855490401e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.00010272282816,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004872698045801,285.1621398925781,294.1499938964844,290.87530517578125,285.0921325683594,293.01812744140625,291.0482177734375,284.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.320928573608398,-0.0,-7.366808318920448e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.74714057520032e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,0.0001026424142764,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,7.581162208225578e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,0.0001026421086862,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,0.0004868869436904,285.1585388183594,294.1499938964844,290.8201599121094,285.0666198730469,292.9813537597656,290.97900390625,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.266046047210693,-0.0,-7.355217945814729e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.746474825078622e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,0.0001026354075293,299.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,7.580644160043448e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.000102635101939,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820678710937,0.0,0.0,0.0004868536780122,285.1582336425781,294.1499938964844,290.8159484863281,285.0645751953125,292.9781188964844,290.9732971191406,284.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.261704921722412,-0.0,-7.354211817300893e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,9.74231807049364e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,0.0001025916353682,299.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.577410724479705e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.000102591329778,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0004866460803896,285.15631103515625,294.1499938964844,290.7916564941406,285.052490234375,292.9580383300781,290.9391174316406,284.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.236189365386963,-0.0,-7.347930619516775e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.738167864270508e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.180908203125,0.0,0.0,0.0001025479214149,299.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,7.574182382086292e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,0.0001025476158247,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004864387447014,285.1544189453125,294.1499938964844,290.77081298828125,285.0414733886719,292.9379577636719,290.907470703125,284.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.213296413421631,-0.0,-7.341662211501898e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.729884914122522e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.000102460697235,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.567739521618932e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001024603989208,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0004860250628553,285.150634765625,294.1499938964844,290.73883056640625,285.0224914550781,292.8978271484375,290.8520812988281,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.174981117248535,-0.0,-7.329160212066199e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,9.729884914122522e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,0.000102460697235,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759948730469,0.0,0.0,7.567739521618932e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.0001024603989208,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.0004860250628553,285.150634765625,294.1499938964844,290.73883056640625,285.0224914550781,292.8978271484375,290.8520812988281,284.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.174981117248535,-0.0,-7.329160212066199e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.721628157421948e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001023737422656,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.561316306237131e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001023734512273,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0004856126615777,285.1469116210937,294.1499938964844,290.71893310546875,285.0073547363281,292.8580017089844,290.80780029296875,284.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.146104335784912,-0.0,-7.316708661164739e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.721628157421948e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.0001023737422656,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.561316306237131e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001023734512273,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0004856126615777,285.1469116210937,294.1499938964844,290.71893310546875,285.0073547363281,292.8580017089844,290.80780029296875,284.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.146104335784912,-0.0,-7.316708661164739e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.713398321764544e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0001022870783344,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.554914918728173e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001022867872961,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004852015990763,285.14324951171875,294.1499938964844,290.7099914550781,284.9956970214844,292.8186950683594,290.7746276855469,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.125821590423584,-0.0,-7.304308269340255e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.713398321764544e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720275878906,0.0,0.0,0.0001022870783344,299.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,7.554914918728173e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,0.0001022867872961,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004852015990763,285.14324951171875,294.1499938964844,290.7099914550781,284.9956970214844,292.8186950683594,290.7746276855469,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.125821590423584,-0.0,-7.304308269340255e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.705196862341836e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0001022007054416,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.548535359092057e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0001022004216792,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0004847919626627,285.1396179199219,294.1499938964844,290.7109069824219,284.9871826171875,292.7800598144531,290.75201416015625,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.113274097442627,-0.0,-7.29196116822095e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,9.705196862341836e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0001022007054416,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.548535359092057e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689453125,0.0,0.0,0.0001022004216792,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0004847919626627,285.1396179199219,294.1499938964844,290.7109069824219,284.9871826171875,292.7800598144531,290.75201416015625,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.113274097442627,-0.0,-7.29196116822095e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.701107046566904e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0001021576317725,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,7.545354310423136e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0001021573480102,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0004845876828767,285.1378479003906,294.1499938964844,290.7147521972656,284.9840087890625,292.76104736328125,290.7445373535156,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.109677314758301,-0.0,-7.285808578672005e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,9.697024506749584e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001021146454149,299.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.542178354924545e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001021143616526,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004843837523367,285.1360778808594,294.1499938964844,290.7206420898437,284.9814758300781,292.7422790527344,290.73944091796875,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.107711315155029,-0.0,-7.279668778892302e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,9.68968597589992e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001020373601932,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,7.536470366176218e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635437011719,0.0,0.0,0.0001020370837068,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0004840172477997,285.1329345703125,294.1499938964844,290.73602294921875,284.9784545898437,292.70904541015625,290.73602294921875,284.93243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325163602828,9.666274003450326e-09,0.0010325066978111,-0.0243731588125228,0.0,0.0,0.0,-0.0096048032864928,60.0,4.107971668243408,-0.0,-7.268640445090568e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.688882710179314e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0001020288982545,299.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,7.53584536141716e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0001020286217681,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,0.0004839770845137,285.1325988769531,294.1499938964844,290.7380676269531,284.97821044921875,292.7054443359375,290.736083984375,284.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.108297824859619,-0.0,-7.267432522439776e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.680771472631022e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0001019434785121,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,7.52953565097414e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001019432093016,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004835719591937,285.1291809082031,294.1499938964844,290.7620849609375,284.9770202636719,292.66973876953125,290.74102783203125,284.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.114182949066162,-0.0,-7.255253109406112e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.680771472631022e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0001019434785121,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,7.52953565097414e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,0.0001019432093016,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004835719591937,285.1291809082031,294.1499938964844,290.7620849609375,284.9770202636719,292.66973876953125,290.74102783203125,284.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.114182949066162,-0.0,-7.255253109406112e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.672692249296232e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0001018584007397,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.52325140638277e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001018581315292,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004831684345845,285.1258239746094,294.1499938964844,290.7916259765625,284.9774780273437,292.6351928710937,290.7533874511719,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.124631881713867,-0.0,-7.243132671419519e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,9.672692249296232e-05,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,0.0001018584007397,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.52325140638277e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0001018581315292,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,0.0004831684345845,285.1258239746094,294.1499938964844,290.7916259765625,284.9774780273437,292.6351928710937,290.7533874511719,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.124631881713867,-0.0,-7.243132671419519e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.664646495366468e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0001017736649373,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.516992627643049e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0001017734030028,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0004827665397897,285.12255859375,294.1499938964844,290.8255920410156,284.97930908203125,292.6018981933594,290.77215576171875,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.138822078704834,-0.0,-7.23107120847999e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.664646495366468e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,0.0001017736649373,299.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,7.516992627643049e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0001017734030028,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0004827665397897,285.12255859375,294.1499938964844,290.8255920410156,284.97930908203125,292.6018981933594,290.77215576171875,284.9530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.138822078704834,-0.0,-7.23107120847999e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,9.660635987529532e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0001017314352793,299.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520690917969,0.0,0.0,7.513873424613848e-05,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0001017311660689,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004825662472285,285.12091064453125,294.1499938964844,290.8438720703125,284.9805908203125,292.58575439453125,290.7837219238281,284.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.147106170654297,-0.0,-7.225063569649137e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,9.65663421084173e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0001016892929328,299.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,7.5107607699465e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001016890309983,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004823663621209,285.11932373046875,294.1499938964844,290.8628845214844,284.9820556640625,292.5699462890625,290.7965393066406,284.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388299322094e-09,0.0010289803612977,-0.0232934094965457,0.0,0.0,0.0,-0.0094003640115261,60.0,4.156009197235107,-0.0,-7.219070852215739e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.649443381931631e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,0.0001016135720419,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,7.505167013732716e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0001016133101074,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0004820072208531,285.1164855957031,294.1499938964844,290.8984375,284.985107421875,292.5422668457031,290.8222045898437,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282223811373,9.16417164376071e-09,0.0010282133007422,-0.0230585094541311,0.0,0.0,0.0,-0.0093558896332979,60.0,4.173288822174072,-0.0,-7.208310393025388e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.648656123317778e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0001016052774502,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.504555105697364e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001016050155158,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0004819678724743,285.1161499023437,294.1499938964844,290.90240478515625,284.9854431152344,292.5392761230469,290.8251647949219,284.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.175262928009033,-0.0,-7.207132313169495e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.640713687986135e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0001015216330415,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,7.49837709008716e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.000101521378383,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004815711581613,285.1130676269531,294.1499938964844,290.943115234375,284.9891052246094,292.50994873046875,290.8572998046875,284.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.195912837982178,-0.0,-7.195256301884001e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
