time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169800,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.640713687986135e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,0.0001015216330415,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,7.49837709008716e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.000101521378383,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004815711581613,285.1130676269531,294.1499938964844,290.943115234375,284.9891052246094,292.50994873046875,290.8572998046875,284.9705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.195912837982178,-0.0,-7.195256301884001e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.632806904846802e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001014383742585,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,7.492226723115891e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001014381196,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004811762482859,285.11004638671875,294.1499938964844,290.9838562011719,284.9927062988281,292.48193359375,290.891845703125,284.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.217148303985596,-0.0,-7.183444239444725e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.632806904846802e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0001014383742585,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,7.492226723115891e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001014381196,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004811762482859,285.11004638671875,294.1499938964844,290.9838562011719,284.9927062988281,292.48193359375,290.891845703125,284.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.217148303985596,-0.0,-7.183444239444725e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.624937229091302e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001013554938253,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.486104732379317e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0001013552464428,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004807831719517,285.1070861816406,294.1499938964844,291.0235900878906,284.99591064453125,292.4551696777344,290.92779541015625,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.238186836242676,-0.0,-7.17169612585167e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.624937229091302e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001013554938253,299.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.486104732379317e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,0.0001013552464428,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004807831719517,285.1070861816406,294.1499938964844,291.0235900878906,284.99591064453125,292.4551696777344,290.92779541015625,284.9812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.238186836242676,-0.0,-7.17169612585167e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,9.62101694312878e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,0.0001013142100418,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,7.483055378543213e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001013139626593,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0004805873613804,285.10565185546875,294.1499938964844,291.042724609375,284.99725341796875,292.4422912597656,290.9460144042969,284.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298579126596,0.0,0.0,0.0,-0.0091800736263394,60.0,4.248364448547363,-0.0,-7.165848359136362e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.617105388315396e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,0.0001012730135698,299.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.480012573068962e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001012727661873,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0004803919582627,285.10418701171875,294.1499938964844,291.0611877441406,284.9983825683594,292.4296875,290.9642028808594,284.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.258203506469727,-0.0,-7.160014803275774e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.609309927327558e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.000101190926216,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.473949517589062e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001011906788335,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004800026072189,285.10137939453125,294.1499938964844,291.0955810546875,284.9998779296875,292.4053039550781,291.0,284.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2765727043151855,-0.0,-7.14839814008883e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.609309927327558e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.000101190926216,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.473949517589062e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001011906788335,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004800026072189,285.10137939453125,294.1499938964844,291.0955810546875,284.9998779296875,292.4053039550781,291.0,284.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.2765727043151855,-0.0,-7.14839814008883e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.60155375651084e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001011092463159,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.467916293535382e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001011090062092,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0004796152061317,285.0986022949219,294.1499938964844,291.12567138671875,285.00006103515625,292.3819580078125,291.03424072265625,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.292394161224365,-0.0,-7.136848978461785e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.60155375651084e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,0.0001011092463159,299.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.467916293535382e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.0001011090062092,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0004796152061317,285.0986022949219,294.1499938964844,291.12567138671875,285.00006103515625,292.3819580078125,291.03424072265625,284.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.292394161224365,-0.0,-7.136848978461785e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.593836875865236e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001010279738693,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.46191362850368e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0001010277410387,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004792297550011,285.0959167480469,294.1499938964844,291.1503601074219,284.9986267089844,292.35955810546875,291.0658569335937,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.304922103881836,-0.0,-7.12536731839464e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.593836875865236e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0001010279738693,299.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.46191362850368e-05,298.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,0.0001010277410387,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004792297550011,285.0959167480469,294.1499938964844,291.1503601074219,284.9986267089844,292.35955810546875,291.0658569335937,285.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419107556343,0.0,0.0,0.0,-0.0090119745582342,60.0,4.304922103881836,-0.0,-7.12536731839464e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.58615928539075e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001009471234283,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.455941522493958e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001009468905976,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.000478846282931,285.0932922363281,294.1499938964844,291.1685791015625,284.9953308105469,292.33795166015625,291.09393310546875,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.313393592834473,-0.0,-7.113953870430123e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.58615928539075e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001009471234283,299.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,7.455941522493958e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,0.0001009468905976,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.000478846282931,285.0932922363281,294.1499938964844,291.1685791015625,284.9953308105469,292.33795166015625,291.09393310546875,285.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910999983549,0.0,0.0,0.0,-0.0089644938707351,60.0,4.313393592834473,-0.0,-7.113953870430123e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.582336497260258e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,0.0001009068655548,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.452967838617042e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,0.0001009066327242,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,0.0004786553326994,285.0920104980469,294.1499938964844,291.1749267578125,284.99285888671875,292.327392578125,291.1062316894531,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.315788745880127,-0.0,-7.108274502343195e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.578522440278904e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,0.0001008667022688,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,7.450001430697739e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001008664694381,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.0004784648190252,285.0907287597656,294.1499938964844,291.1792297363281,284.9898376464844,292.3169860839844,291.11724853515625,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.316916942596436,-0.0,-7.102610055653713e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.570924885338172e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0001007866958389,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.444091170327738e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001007864630082,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0004780853632837,285.0882263183594,294.1499938964844,291.1811828613281,284.9818725585937,292.2965087890625,291.1352844238281,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.315174579620361,-0.0,-7.091334452979936e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.570924885338172e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0001007866958389,299.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.444091170327738e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,0.0001007864630082,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0004780853632837,285.0882263183594,294.1499938964844,291.1811828613281,284.9818725585937,292.2965087890625,291.1352844238281,285.0140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.315174579620361,-0.0,-7.091334452979936e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.563368803355844e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001007071259664,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.438214379362762e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001007069004117,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004777079448103,285.0858154296875,294.1499938964844,291.17340087890625,284.97119140625,292.2763671875,291.1467590332031,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.307014465332031,-0.0,-7.080129194036999e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.563368803355844e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0001007071259664,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,7.438214379362762e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0001007069004117,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004777079448103,285.0858154296875,294.1499938964844,291.17340087890625,284.97119140625,292.2763671875,291.1467590332031,285.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.307014465332031,-0.0,-7.080129194036999e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.555854194331914e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001006279853754,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.432368875015527e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0001006277670967,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004773326218128,285.0834350585937,294.1499938964844,291.15478515625,284.9573974609375,292.2562866210937,291.1507873535156,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.291790008544922,-0.0,-7.068993568282167e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,9.555854194331914e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001006279853754,299.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.432368875015527e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0001006277670967,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0004773326218128,285.0834350585937,294.1499938964844,291.15478515625,284.9573974609375,292.2562866210937,291.1507873535156,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.291790008544922,-0.0,-7.068993568282167e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.548381785862148e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001005492958938,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.426556112477556e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001005490776151,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0004769593651872,285.08111572265625,294.1499938964844,291.1242370605469,284.9402160644531,292.23614501953125,291.1463623046875,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.268771171569824,-0.0,-7.057929707343646e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.548381785862148e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0001005492958938,299.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,7.426556112477556e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001005490776151,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,0.0004769593651872,285.08111572265625,294.1499938964844,291.1242370605469,284.9402160644531,292.23614501953125,291.1463623046875,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.268771171569824,-0.0,-7.057929707343646e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.544661588734016e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0001005101148621,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,7.423662464134395e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.0001005098965833,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,0.0004767735372297,285.0799865722656,294.1499938964844,291.1041259765625,284.93023681640625,292.2259521484375,291.1405639648437,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.253993988037109,-0.0,-7.052424422226977e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.540951577946544e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001004710429697,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.42077681934461e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001004708319669,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,0.0004765882331412,285.0788879394531,294.1499938964844,291.08062744140625,284.9192810058594,292.2156677246094,291.1322631835937,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.237021446228027,-0.0,-7.046936900678702e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.53356284298934e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001003932411549,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.415029540425166e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0001003930228762,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.000476219196571,285.0766906738281,294.1499938964844,291.0229187011719,284.89422607421875,292.1946105957031,291.10821533203125,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.196366786956787,-0.0,-7.036014437744599e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,9.53356284298934e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0001003932411549,299.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.415029540425166e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0001003930228762,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.000476219196571,285.0766906738281,294.1499938964844,291.0229187011719,284.89422607421875,292.1946105957031,291.10821533203125,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.196366786956787,-0.0,-7.036014437744599e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.526200301479548e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001003157012746,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.409302634187043e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001003154975478,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0004758514405693,285.0745849609375,294.1499938964844,290.95001220703125,284.8645935058594,292.1727600097656,291.0728454589844,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.145532131195068,-0.0,-7.025138870631056e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.526200301479548e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,0.0001003157012746,299.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,7.409302634187043e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001003154975478,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0004758514405693,285.0745849609375,294.1499938964844,290.95001220703125,284.8645935058594,292.1727600097656,291.0728454589844,285.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626711706620881e-09,0.0010150666348636,-0.0190322939306497,0.0,0.0,0.0,-0.0085937054827809,60.0,4.145532131195068,-0.0,-7.025138870631056e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.515768033452332e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001002058415906,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.401187758659944e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001002056378638,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.000475330336485,285.072509765625,294.1499938964844,290.8644714355469,284.8321533203125,292.1499328613281,291.0263977050781,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.084830284118652,-0.0,-7.00974851497449e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.515768033452332e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0001002058415906,299.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.401187758659944e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,0.0001002056378638,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.000475330336485,285.072509765625,294.1499938964844,290.8644714355469,284.8321533203125,292.1499328613281,291.0263977050781,285.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496621989844243e-09,0.0010139544028788,-0.0186915770173072,0.0,0.0,0.0,-0.0085292151197791,60.0,4.084830284118652,-0.0,-7.00974851497449e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.499523730482906e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0001000347765511,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,7.388553058262914e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001000345728243,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0004745189507957,285.0705261230469,294.1499938964844,290.7700500488281,284.7988586425781,292.1258850097656,290.9691162109375,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124859669182e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,4.014493465423584,-0.0,-6.985824541061447e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,9.499523730482906e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0001000347765511,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,7.388553058262914e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092834472656,0.0,0.0,0.0001000345728243,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0004745189507957,285.0705261230469,294.1499938964844,290.7700500488281,284.7988586425781,292.1258850097656,290.9691162109375,285.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122302919626,7.294124859669182e-09,0.0010122229577973,-0.0181612055748701,0.0,0.0,0.0,-0.0084288297221064,60.0,4.014493465423584,-0.0,-6.985824541061447e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.489374497206882e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.99279072857462e-05,299.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.380659371847287e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.9927703558933e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,0.000474011991173,285.0695495605469,294.1499938964844,290.7197265625,284.7818298339844,292.11334228515625,290.9367980957031,285.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111485607922,7.167621607351293e-09,0.0010111413430422,-0.017829867079854,0.0,0.0,0.0,-0.0083661172538995,60.0,3.9760971069335938,-0.0,-6.970900301439542e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.478273568674922e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.981099719880147e-05,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,7.372024265350774e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,9.981079347198828e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004734574758913,285.0685729980469,294.1499938964844,290.6674194335937,284.7645568847656,292.1004943847656,290.9027404785156,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029250070900161e-09,0.0010099582141265,-0.0174674354493618,0.0,0.0,0.0,-0.0082975206896662,60.0,3.936113119125366,-0.0,-6.954593345653849e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.452954691369088e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.954437700798736e-05,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.352331886067986e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.954418055713175e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004721927689388,285.06671142578125,294.1499938964844,290.55712890625,284.72918701171875,292.0738220214844,290.8294982910156,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691824700163e-09,0.0010072600562125,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.85101056098938,-0.0,-6.917477435308683e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.452954691369088e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.954437700798736e-05,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.352331886067986e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,9.954418055713175e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004721927689388,285.06671142578125,294.1499938964844,290.55712890625,284.72918701171875,292.0738220214844,290.8294982910156,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713691824700163e-09,0.0010072600562125,-0.0166408810764551,0.0,0.0,0.0,-0.0081410855054855,60.0,3.85101056098938,-0.0,-6.917477435308683e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
