time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172140,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.42447513807565e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.924446931108832e-05,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.330180233111605e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.924428013619035e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004707702028099,285.0649108886719,294.1499938964844,290.4398193359375,284.6926574707031,292.04559326171875,290.7500305175781,285.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358752191459871e-09,0.0010042249923571,-0.0157111324369907,0.0,0.0,0.0,-0.0079651270061731,60.0,3.759460687637329,-0.0,-6.875847446963236e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.42447513807565e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.924446931108832e-05,299.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,7.330180233111605e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.924428013619035e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,0.0004707702028099,285.0649108886719,294.1499938964844,290.4398193359375,284.6926574707031,292.04559326171875,290.7500305175781,285.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042312787845,6.358752191459871e-09,0.0010042249923571,-0.0157111324369907,0.0,0.0,0.0,-0.0079651270061731,60.0,3.759460687637329,-0.0,-6.875847446963236e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.39399906201288e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.892354137264192e-05,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.306476618396118e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.892335219774397e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004692478687502,285.0631408691406,294.1499938964844,290.316162109375,284.6548767089844,292.0158386230469,290.6659545898437,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978939565665087e-09,0.0010009772377088,-0.0147161884233355,0.0,0.0,0.0,-0.0077768373303115,60.0,3.6628377437591553,-0.0,-6.8314399470637e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.39399906201288e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,9.892354137264192e-05,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,7.306476618396118e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.892335219774397e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004692478687502,285.0631408691406,294.1499938964844,290.316162109375,284.6548767089844,292.0158386230469,290.6659545898437,285.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978939565665087e-09,0.0010009772377088,-0.0147161884233355,0.0,0.0,0.0,-0.0077768373303115,60.0,3.6628377437591553,-0.0,-6.8314399470637e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.36282885959372e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.859530109679326e-05,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.282232400029898e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.85951119218953e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0004676909011323,285.0614624023437,294.1499938964844,290.18670654296875,284.6157531738281,291.9844665527344,290.57830810546875,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985499411821,0.0,0.0,0.0,-0.0075842617079615,60.0,3.562053918838501,-0.0,-6.786169848282952e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.36282885959372e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.859530109679326e-05,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.282232400029898e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.85951119218953e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0004676909011323,285.0614624023437,294.1499938964844,290.18670654296875,284.6157531738281,291.9844665527344,290.57830810546875,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.5904814111329415e-09,0.0009976554429158,-0.0136985499411821,0.0,0.0,0.0,-0.0075842617079615,60.0,3.562053918838501,-0.0,-6.786169848282952e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.347422019345686e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.84330545179546e-05,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.270248897839338e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.843287261901423e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,0.0004669213085435,285.0606384277344,294.1499938964844,290.1200256347656,284.595703125,291.9681396484375,290.5334167480469,285.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.3984745562729586e-09,0.0009960136376321,-0.0131955379620194,0.0,0.0,0.0,-0.0074890754185616,60.0,3.510356903076172,-0.0,-6.763848858781786e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.332497575087471e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.827589383348824e-05,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.25864083506167e-05,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.827570465859026e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.0004661757848225,285.0598449707031,294.1499938964844,290.0521240234375,284.57525634765625,291.9513244628906,290.4878845214844,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944282937794,5.2124748961546175e-09,0.00099442305509,-0.0127082532271742,0.0,0.0,0.0,-0.0073968670330941,60.0,3.4579784870147705,-0.0,-6.742261859926657e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.304482955485582e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.798088285606354e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.236851524794474e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.79807009571232e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004647764435503,285.0582580566406,294.1499938964844,289.9130554199219,284.5332946777344,291.9164123535156,290.3954467773437,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914423571899,4.863343949779164e-09,0.0009914374677464,-0.0117935696616768,0.0,0.0,0.0,-0.0072237872518599,60.0,3.351881742477417,-0.0,-6.70183482043285e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.304482955485582e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.798088285606354e-05,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,7.236851524794474e-05,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,9.79807009571232e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0004647764435503,285.0582580566406,294.1499938964844,289.9130554199219,284.5332946777344,291.9164123535156,290.3954467773437,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914423571899,4.863343949779164e-09,0.0009914374677464,-0.0117935696616768,0.0,0.0,0.0,-0.0072237872518599,60.0,3.351881742477417,-0.0,-6.70183482043285e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.280235826736316e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.77255403995514e-05,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.21799151506275e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.772536577656864e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.000463565258542,285.0567626953125,294.1499938964844,289.7700500488281,284.4898986816406,291.8797607421875,290.3011169433594,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098885782063,4.561148347903554e-09,0.0009888532804325,-0.0110018290579319,0.0,0.0,0.0,-0.0070739747025072,60.0,3.244602680206299,-0.0,-6.666940777222409e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.280235826736316e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,9.77255403995514e-05,299.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,7.21799151506275e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.772536577656864e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,0.000463565258542,285.0567626953125,294.1499938964844,289.7700500488281,284.4898986816406,291.8797607421875,290.3011169433594,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098885782063,4.561148347903554e-09,0.0009888532804325,-0.0110018290579319,0.0,0.0,0.0,-0.0070739747025072,60.0,3.244602680206299,-0.0,-6.666940777222409e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.26114444155246e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.75245056906715e-05,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.203142740763724e-05,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.752432379173116e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004626116715371,285.0552978515625,294.1499938964844,289.623779296875,284.4449768066406,291.84130859375,290.2045593261719,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868226479738,4.323204905176681e-09,0.0009868183406069,-0.01037841103971,0.0,0.0,0.0,-0.0069560147821903,60.0,3.136932611465454,-0.0,-6.639529459562254e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.26114444155246e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,9.75245056906715e-05,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,7.203142740763724e-05,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.752432379173116e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004626116715371,285.0552978515625,294.1499938964844,289.623779296875,284.4449768066406,291.84130859375,290.2045593261719,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868226479738,4.323204905176681e-09,0.0009868183406069,-0.01037841103971,0.0,0.0,0.0,-0.0069560147821903,60.0,3.136932611465454,-0.0,-6.639529459562254e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.248135756934062e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.738751396071166e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.193024066509679e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.738733933772892e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004619618703145,285.05389404296875,294.1499938964844,289.474853515625,284.39862060546875,291.8009948730469,290.1048889160156,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854356758296,4.161038180683363e-09,0.000985431484878,-0.0099535249173641,0.0,0.0,0.0,-0.006875620689243,60.0,3.029545783996582,-0.0,-6.620879844376759e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.248135756934062e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,9.738751396071166e-05,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.193024066509679e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.738733933772892e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0004619618703145,285.05389404296875,294.1499938964844,289.474853515625,284.39862060546875,291.8009948730469,290.1048889160156,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854356758296,4.161038180683363e-09,0.000985431484878,-0.0099535249173641,0.0,0.0,0.0,-0.006875620689243,60.0,3.029545783996582,-0.0,-6.620879844376759e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.24386185943149e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.734250488691032e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.18970040907152e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.734233026392758e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0004617483937181,285.05322265625,294.1499938964844,289.39959716796875,284.3749084472656,291.7801513671875,290.0536193847656,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849797934293,4.1077528045718745e-09,0.0009849757188931,-0.009813911281526,0.0,0.0,0.0,-0.0068492041900753,60.0,2.976085901260376,-0.0,-6.61475780816545e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.241433872375636e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.731692989589646e-05,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.187811570474878e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.731676254887134e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004616271180566,285.05255126953125,294.1499938964844,289.32391357421875,284.350830078125,291.7588806152344,290.0011291503906,285.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847205365076,4.077454818229853e-09,0.0009847164619714,-0.0097345290705561,0.0,0.0,0.0,-0.0068341833539307,60.0,2.922857999801636,-0.0,-6.611278280388433e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.24112755456008e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.731370664667338e-05,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.187572919065133e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.731353202369064e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004616118094418,285.05126953125,294.1499938964844,289.17156982421875,284.3016357421875,291.7149963378906,289.89178466796875,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073558379502629e-09,0.0009846829343587,-0.0097243199124932,0.0,0.0,0.0,-0.0068322508595883,60.0,2.817182779312134,-0.0,-6.610830638464904e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.24112755456008e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.731370664667338e-05,299.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.187572919065133e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.731353202369064e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004616118094418,285.05126953125,294.1499938964844,289.17156982421875,284.3016357421875,291.7149963378906,289.89178466796875,285.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073558379502629e-09,0.0009846829343587,-0.0097243199124932,0.0,0.0,0.0,-0.0068322508595883,60.0,2.817182779312134,-0.0,-6.610830638464904e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.246043919119984e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.73654750850983e-05,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.191396434791386e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.736530773807316e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004618574457708,285.0500183105469,294.1499938964844,289.0184020996094,284.2511291503906,291.6690673828125,289.7745666503906,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134736109051573e-09,0.0009852059883996,-0.0098846107721328,0.0,0.0,0.0,-0.0068625789135694,60.0,2.712615728378296,-0.0,-6.617857906121571e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.246043919119984e-05,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.73654750850983e-05,299.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,7.191396434791386e-05,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.736530773807316e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004618574457708,285.0500183105469,294.1499938964844,289.0184020996094,284.2511291503906,291.6690673828125,289.7745666503906,285.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134736109051573e-09,0.0009852059883996,-0.0098846107721328,0.0,0.0,0.0,-0.0068625789135694,60.0,2.712615728378296,-0.0,-6.617857906121571e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.254386532120408e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.745332499733196e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.197884406195953e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.745315765030682e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0004622741544153,285.048828125,294.1499938964844,288.8651123046875,284.19940185546875,291.62127685546875,289.64947509765625,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238597917094466e-09,0.0009860941208899,-0.0101567367091774,0.0,0.0,0.0,-0.0069140675477683,60.0,2.608892679214477,-0.0,-6.629796445167814e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.254386532120408e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.745332499733196e-05,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,7.197884406195953e-05,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.745315765030682e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0004622741544153,285.048828125,294.1499938964844,288.8651123046875,284.19940185546875,291.62127685546875,289.64947509765625,285.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238597917094466e-09,0.0009860941208899,-0.0101567367091774,0.0,0.0,0.0,-0.0069140675477683,60.0,2.608892679214477,-0.0,-6.629796445167814e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.26391512621194e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.755366045283154e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.205294969025999e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.755350038176402e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004627501475624,285.04766845703125,294.1499938964844,288.7122497558594,284.1465759277344,291.5716552734375,289.5164794921875,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572394581303805e-09,0.0009871085640043,-0.0104675851762294,0.0,0.0,0.0,-0.006972883362323,60.0,2.505802154541016,-0.0,-6.6434466816645e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.26391512621194e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08612060546875,0.0,0.0,9.755366045283154e-05,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.205294969025999e-05,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,9.755350038176402e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0004627501475624,285.04766845703125,294.1499938964844,288.7122497558594,284.1465759277344,291.5716552734375,289.5164794921875,285.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.3572394581303805e-09,0.0009871085640043,-0.0104675851762294,0.0,0.0,0.0,-0.006972883362323,60.0,2.505802154541016,-0.0,-6.6434466816645e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.26835200516507e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,9.760038665262982e-05,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,7.208745955722407e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.76002193056047e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,0.0004629718023352,285.047119140625,294.1499938964844,288.6361999511719,284.1197814941406,291.54608154296875,289.4471435546875,285.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875855175778,4.4124841558357275e-09,0.0009875810937955,-0.0106123276054859,0.0,0.0,0.0,-0.0070002707652747,60.0,2.454418897628784,-0.0,-6.64980817077776e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.272230818169191e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.764123387867583e-05,299.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.211763295345008e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.764106653165072e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,0.0004631655756384,285.04656982421875,294.1499938964844,288.5604858398437,284.0927734375,291.5201110839844,289.37646484375,285.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879985591396,4.460775304693243e-09,0.0009879940189421,-0.0107388515025377,0.0,0.0,0.0,-0.0070242108777165,60.0,2.403097152709961,-0.0,-6.655371009856026e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.27749351831153e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.769664757186548e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.215855293907225e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.769648022484034e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0004634284705389,285.0455017089844,294.1499938964844,288.4104309082031,284.0381774902344,291.4668884277344,289.23211669921875,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.5262655845590424e-09,0.0009885542094707,-0.0109104365110397,0.0,0.0,0.0,-0.0070566777139902,60.0,2.300635814666748,-0.0,-6.66291839479527e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.27749351831153e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.769664757186548e-05,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.215855293907225e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.769648022484034e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0004634284705389,285.0455017089844,294.1499938964844,288.4104309082031,284.0381774902344,291.4668884277344,289.23211669921875,285.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.5262655845590424e-09,0.0009885542094707,-0.0109104365110397,0.0,0.0,0.0,-0.0070566777139902,60.0,2.300635814666748,-0.0,-6.66291839479527e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.278640209231526e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.77087183855474e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.216747326310724e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.770855831447987e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.000463485775981,285.04449462890625,294.1499938964844,288.2626953125,283.98291015625,291.41192626953125,289.0858154296875,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540480880166342e-09,0.000988675863482,-0.0109476810321211,0.0,0.0,0.0,-0.0070637259632349,60.0,2.1985912322998047,-0.0,-6.664557616886668e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.278640209231526e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,9.77087183855474e-05,299.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.216747326310724e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,9.770855831447987e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,0.000463485775981,285.04449462890625,294.1499938964844,288.2626953125,283.98291015625,291.41192626953125,289.0858154296875,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886804036796,4.540480880166342e-09,0.000988675863482,-0.0109476810321211,0.0,0.0,0.0,-0.0070637259632349,60.0,2.1985912322998047,-0.0,-6.664557616886668e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.275780757889152e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.767861047293992e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,7.214523066068068e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.767845767783e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.000463342963485,285.0435485839844,294.1499938964844,288.1178894042969,283.9272155761719,291.3553466796875,288.94012451171875,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460299029946,60.0,2.097376585006714,-0.0,-6.660442153361147e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.275780757889152e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.767861047293992e-05,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,7.214523066068068e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,9.767845767783e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.000463342963485,285.0435485839844,294.1499938964844,288.1178894042969,283.9272155761719,291.3553466796875,288.94012451171875,285.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504784989478594e-09,0.0009883707389235,-0.0108541566878557,0.0,0.0,0.0,-0.0070460299029946,60.0,2.097376585006714,-0.0,-6.660442153361147e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.269820293411613e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.761584078660236e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.20988682587631e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.761568799149244e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004630452604033,285.0426330566406,294.1499938964844,287.9766845703125,283.8713073730469,291.2973327636719,288.7969055175781,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446676195743e-09,0.0009877351112663,-0.0106593891978263,0.0,0.0,0.0,-0.0070091779343783,60.0,1.9976062774658203,-0.0,-6.651876560681559e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.269820293411613e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.761584078660236e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,7.20988682587631e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.761568799149244e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0004630452604033,285.0426330566406,294.1499938964844,287.9766845703125,283.8713073730469,291.2973327636719,288.7969055175781,285.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430446676195743e-09,0.0009877351112663,-0.0106593891978263,0.0,0.0,0.0,-0.0070091779343783,60.0,1.9976062774658203,-0.0,-6.651876560681559e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.266033885069191e-05,298.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.7575961262919e-05,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,7.206941518234089e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.757580846780912e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,0.0004628561146091,285.04217529296875,294.1499938964844,287.9075927734375,283.84332275390625,291.2677917480469,288.7266845703125,285.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873358067125,4.3832297791368555e-09,0.0009873313829302,-0.010535679757595,0.0,0.0,0.0,-0.0069857705384492,60.0,1.948512434959412,-0.0,-6.646438777124787e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.26195425563492e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,9.753300400916488e-05,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.203768473118544e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.753285121405496e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004626523295883,285.041748046875,294.1499938964844,287.8396301269531,283.8153686523437,291.2379150390625,288.65753173828125,285.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332369130111147e-09,0.0009868964552879,-0.0104024223983287,0.0,0.0,0.0,-0.0069605568423867,60.0,1.9000756740570068,-0.0,-6.640583904982122e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.253210009774192e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.744091948959976e-05,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.196966907940805e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.744076669448988e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004622155684046,285.0409240722656,294.1499938964844,287.7074279785156,283.7596435546875,291.17724609375,288.5226135253906,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,1.8054440021514893,-0.0,-6.628042825695958e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
