time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174480,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.253210009774192e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.744091948959976e-05,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.196966907940805e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.744076669448988e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0004622155684046,285.0409240722656,294.1499938964844,287.7074279785156,283.7596435546875,291.17724609375,288.5226135253906,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.2233474495390055e-09,0.0009859642013907,-0.0101167792454361,0.0,0.0,0.0,-0.0069065098650753,60.0,1.8054440021514893,-0.0,-6.628042825695958e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.244203101843596e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.734607010614128e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.189960888354108e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.7345924586989e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004617656522896,285.0401611328125,294.1499938964844,287.58062744140625,283.704345703125,291.1154479980469,288.39239501953125,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850081987679,4.111059048739207e-09,0.0009850040078163,-0.0098225744441151,0.0,0.0,0.0,-0.0068508433178067,60.0,1.714303731918335,-0.0,-6.615137948529083e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.244203101843596e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.734607010614128e-05,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,7.189960888354108e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.7345924586989e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,0.0004617656522896,285.0401611328125,294.1499938964844,287.58062744140625,283.704345703125,291.1154479980469,288.39239501953125,285.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850081987679,4.111059048739207e-09,0.0009850040078163,-0.0098225744441151,0.0,0.0,0.0,-0.0068508433178067,60.0,1.714303731918335,-0.0,-6.615137948529083e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.238030179403722e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.728105942485854e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.185159483924508e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.728091390570626e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004614573263097,285.0394287109375,294.1499938964844,287.4598999023437,283.6498107910156,291.0526123046875,288.26666259765625,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.0340775164793286e-09,0.000984345562756,-0.0096208751201629,0.0,0.0,0.0,-0.0068126795813441,60.0,1.6276322603225708,-0.0,-6.60629808635349e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.238030179403722e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.728105942485854e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,7.185159483924508e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,9.728091390570626e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004614573263097,285.0394287109375,294.1499938964844,287.4598999023437,283.6498107910156,291.0526123046875,288.26666259765625,285.1191711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843496372923,4.0340775164793286e-09,0.000984345562756,-0.0096208751201629,0.0,0.0,0.0,-0.0068126795813441,60.0,1.6276322603225708,-0.0,-6.60629808635349e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.231078729499131e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.720786329125986e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.179752719821408e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.720771777210756e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004611101176124,285.03875732421875,294.1499938964844,287.3458557128906,283.5962219238281,290.9888610839844,288.1448669433594,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947405957660521e-09,0.0009836045792326,-0.0093937860801815,0.0,0.0,0.0,-0.0067697134800255,60.0,1.5455456972122192,-0.0,-6.59635190913832e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.231078729499131e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,9.720786329125986e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,7.179752719821408e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.720771777210756e-05,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004611101176124,285.03875732421875,294.1499938964844,287.3458557128906,283.5962219238281,290.9888610839844,288.1448669433594,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947405957660521e-09,0.0009836045792326,-0.0093937860801815,0.0,0.0,0.0,-0.0067697134800255,60.0,1.5455456972122192,-0.0,-6.59635190913832e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.225746907759458e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.71517074503936e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.175605423981324e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.715156920719892e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738830566406,0.0,0.0,0.0004608437884598,285.0384216308594,294.1499938964844,287.2915344238281,283.56988525390625,290.9566955566406,288.0859069824219,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880936461087003e-09,0.0009830362396314,-0.0092196268960833,0.0,0.0,0.0,-0.0067367618903517,60.0,1.5060079097747805,-0.0,-6.588729917211823e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.21949031180702e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.708582365419716e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,7.170739263528958e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07427978515625,0.0,0.0,9.708568541100247e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,0.0004605312715284,285.0381164550781,294.1499938964844,287.2391052246094,283.5438842773437,290.92437744140625,288.0287780761719,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802953507658913e-09,0.0009823695290833,-0.0090153003111481,0.0,0.0,0.0,-0.0066981026902794,60.0,1.467660665512085,-0.0,-6.579792710681431e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.206012327922508e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.694389154901728e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.160256063798442e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.69437533058226e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004598580126184,285.0375061035156,294.1499938964844,287.1402893066406,283.4930419921875,290.8593444824219,287.92010498046875,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980936572887,3.634959666598547e-09,0.000980932964012,-0.008575128391385,0.0,0.0,0.0,-0.0066148210316896,60.0,1.3946980237960815,-0.0,-6.560561160995348e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.206012327922508e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,9.694389154901728e-05,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,7.160256063798442e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,9.69437533058226e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,0.0004598580126184,285.0375061035156,294.1499938964844,287.1402893066406,283.4930419921875,290.8593444824219,287.92010498046875,285.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980936572887,3.634959666598547e-09,0.000980932964012,-0.008575128391385,0.0,0.0,0.0,-0.0066148210316896,60.0,1.3946980237960815,-0.0,-6.560561160995348e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.19269587029703e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.680366201791912e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.149898010538891e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.680352377472444e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004591928736772,285.0369567871094,294.1499938964844,287.04998779296875,283.4439392089844,290.7939147949219,287.8193054199219,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795171208679,3.468985321219975e-09,0.0009795136284083,-0.008140243589878,0.0,0.0,0.0,-0.0065325400792062,60.0,1.3275814056396484,-0.0,-6.541588248865082e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,9.19269587029703e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.680366201791912e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,7.149898010538891e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.680352377472444e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.0004591928736772,285.0369567871094,294.1499938964844,287.04998779296875,283.4439392089844,290.7939147949219,287.8193054199219,285.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795171208679,3.468985321219975e-09,0.0009795136284083,-0.008140243589878,0.0,0.0,0.0,-0.0065325400792062,60.0,1.3275814056396484,-0.0,-6.541588248865082e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.179023618344218e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.665968536864966e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.139264198485762e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.6659547125455e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004585099231917,285.03643798828125,294.1499938964844,286.9642944335937,283.39483642578125,290.72821044921875,287.72528076171875,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978059717454,3.2985743025903957e-09,0.000978056457825,-0.0076937284320592,0.0,0.0,0.0,-0.0064480598084628,60.0,1.2647958993911743,-0.0,-6.522136430930915e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.179023618344218e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.665968536864966e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.139264198485762e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.6659547125455e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,0.0004585099231917,285.03643798828125,294.1499938964844,286.9642944335937,283.39483642578125,290.72821044921875,287.72528076171875,285.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978059717454,3.2985743025903957e-09,0.000978056457825,-0.0076937284320592,0.0,0.0,0.0,-0.0064480598084628,60.0,1.2647958993911743,-0.0,-6.522136430930915e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.161192429019138e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.647191473050044e-05,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.125394768081605e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.647177648730576e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004576192586682,285.0359802246094,294.1499938964844,286.8788452148437,283.3439025878906,290.66229248046875,287.6385192871094,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761595283634,3.076355170605893e-09,0.0009761564433574,-0.0071114576421678,0.0,0.0,0.0,-0.0063378969207406,60.0,1.2036335468292236,-0.0,-6.496814108913895e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.161192429019138e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.647191473050044e-05,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.125394768081605e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,9.647177648730576e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,0.0004576192586682,285.0359802246094,294.1499938964844,286.8788452148437,283.3439025878906,290.66229248046875,287.6385192871094,285.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761595283634,3.076355170605893e-09,0.0009761564433574,-0.0071114576421678,0.0,0.0,0.0,-0.0063378969207406,60.0,1.2036335468292236,-0.0,-6.496814108913895e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.149160177912564e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.634520392864944e-05,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,7.116036431398243e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.634507296141236e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,0.0004570182063616,285.0357360839844,294.1499938964844,286.8362121582031,283.3178100585937,290.6292419433594,287.5987548828125,285.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748772135935,2.926410891390674e-09,0.0009748743032105,-0.006718561053276,0.0,0.0,0.0,-0.0062635634094476,60.0,1.1730542182922363,-0.0,-6.479756109456504e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.1373294708319e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.622062498237938e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,7.106834527803585e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.622049401514232e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004564272530842,285.0355224609375,294.1499938964844,286.793701171875,283.2913513183594,290.5961608886719,287.5616760253906,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736163774505,2.778983931861489e-09,0.0009736135834828,-0.0063322582282125,0.0,0.0,0.0,-0.0061904774047434,60.0,1.1425029039382937,-0.0,-6.463005775003694e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.118903835769744e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.602658974472432e-05,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.092503074090928e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.602645877748728e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0004555068735498,285.0351257324219,294.1499938964844,286.7089233398437,283.2373962402344,290.5299072265625,287.4922180175781,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716522763483,2.54935161869696e-09,0.0009716497734189,-0.0057305470108985,0.0,0.0,0.0,-0.0060766371898353,60.0,1.0819379091262815,-0.0,-6.436959409938936e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.118903835769744e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.602658974472432e-05,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.092503074090928e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,9.602645877748728e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0004555068735498,285.0351257324219,294.1499938964844,286.7089233398437,283.2373962402344,290.5299072265625,287.4922180175781,285.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716522763483,2.54935161869696e-09,0.0009716497734189,-0.0057305470108985,0.0,0.0,0.0,-0.0060766371898353,60.0,1.0819379091262815,-0.0,-6.436959409938936e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.101941395783796e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.584796498529612e-05,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,7.079309580149129e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.584783401805907e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0004546595737338,285.0347900390625,294.1499938964844,286.62457275390625,283.1822204589844,290.46343994140625,287.4289245605469,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698442881926,2.337958493470182e-09,0.0009698419598862,-0.0051766228862106,0.0,0.0,0.0,-0.0059718396514654,60.0,1.02224862575531,-0.0,-6.4130276200558e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.101941395783796e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.584796498529612e-05,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,7.079309580149129e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.584783401805907e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,0.0004546595737338,285.0347900390625,294.1499938964844,286.62457275390625,283.1822204589844,290.46343994140625,287.4289245605469,285.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698442881926,2.337958493470182e-09,0.0009698419598862,-0.0051766228862106,0.0,0.0,0.0,-0.0059718396514654,60.0,1.02224862575531,-0.0,-6.4130276200558e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.084588964469732e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.566522930981591e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.06581340637058e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.566510561853649e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0004537928034551,285.0344543457031,294.1499938964844,286.540771484375,283.1260681152344,290.39678955078125,287.37188720703125,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679949725978,2.121705255930806e-09,0.000967992877122,-0.0046099587343633,0.0,0.0,0.0,-0.0058646341785788,60.0,0.9632596969604492,-0.0,-6.38859205537301e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.084588964469732e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,9.566522930981591e-05,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,7.06581340637058e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.566510561853649e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,0.0004537928034551,285.0344543457031,294.1499938964844,286.540771484375,283.1260681152344,290.39678955078125,287.37188720703125,285.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679949725978,2.121705255930806e-09,0.000967992877122,-0.0046099587343633,0.0,0.0,0.0,-0.0058646341785788,60.0,0.9632596969604492,-0.0,-6.38859205537301e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.063967445399612e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.54480783548206e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,7.049774285405874e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.544795466354115e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0004527627606876,285.0341796875,294.1499938964844,286.4574890136719,283.06915283203125,290.3300170898437,287.3226928710937,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096579734236,1.864729037848178e-09,0.0009657954215072,-0.0039365789853036,0.0,0.0,0.0,-0.005737239960581,60.0,0.9047179222106934,-0.0,-6.359615412065979e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.063967445399612e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.54480783548206e-05,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,7.049774285405874e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06768798828125,0.0,0.0,9.544795466354115e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0004527627606876,285.0341796875,294.1499938964844,286.4574890136719,283.06915283203125,290.3300170898437,287.3226928710937,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096579734236,1.864729037848178e-09,0.0009657954215072,-0.0039365789853036,0.0,0.0,0.0,-0.005737239960581,60.0,0.9047179222106934,-0.0,-6.359615412065979e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.052477253135294e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.532707917969674e-05,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,7.040837226668373e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,9.53269554884173e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0004521887749433,285.0340576171875,294.1499938964844,286.4161071777344,283.0404357910156,290.29656982421875,287.3014221191406,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964572711382,1.7215409098270131e-09,0.0009645709651522,-0.0035613672807812,0.0,0.0,0.0,-0.0056662550196051,60.0,0.8755803108215332,-0.0,-6.343498171190731e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.040984878083692e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.520605817670004e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,7.031898712739348e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671081542969,0.0,0.0,9.520593448542058e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0004516147309914,285.033935546875,294.1499938964844,286.3748779296875,283.0116271972656,290.2630920410156,287.2827453613281,285.1423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633479639887,1.578335906415873e-09,0.0009633463923819,-0.0031861099414527,0.0,0.0,0.0,-0.0055952621623873,60.0,0.84657883644104,-0.0,-6.327399404426616e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.020881407195702e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.499435691395774e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,7.016261952230707e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.499424049863592e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0004506105615291,285.0337219238281,294.1499938964844,286.2929382324219,282.9537353515625,290.19610595703125,287.2518615722656,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612052235752,1.3278116384185523e-09,0.000961203884799,-0.0025296278763562,0.0,0.0,0.0,-0.0054710651747882,60.0,0.7891529202461243,-0.0,-6.299285360000796e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.020881407195702e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.499435691395774e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,7.016261952230707e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.499424049863592e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0004506105615291,285.0337219238281,294.1499938964844,286.2929382324219,282.9537353515625,290.19610595703125,287.2518615722656,285.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612052235752,1.3278116384185523e-09,0.000961203884799,-0.0025296278763562,0.0,0.0,0.0,-0.0054710651747882,60.0,0.7891529202461243,-0.0,-6.299285360000796e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.011005749925972e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.489036165177822e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,7.008580723777413e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.489023796049878e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,0.0004501172516029,285.0335693359375,294.1499938964844,286.2347412109375,282.91217041015625,290.14801025390625,287.2347412109375,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601524216122,1.2047325359532124e-09,0.0009601511992514,-0.0022071057464927,0.0,0.0,0.0,-0.0054100481793284,60.0,0.748765766620636,-0.0,-6.285495857127898e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.008184133563192e-05,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.48606466408819e-05,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,7.006386294960976e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.486053022556008e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.000449976301752,285.0335388183594,294.1499938964844,286.2117919921875,282.8956604003906,290.12896728515625,287.228759765625,285.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959851546213,1.1695608925776924e-09,0.0009598503820598,-0.0021149406675249,0.0,0.0,0.0,-0.0053926119580864,60.0,0.732964038848877,-0.0,-6.281558029286316e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.003277955343947e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.480898006586358e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,7.002570055192336e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.480886365054177e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004497312474995,285.0334167480469,294.1499938964844,286.1314697265625,282.8376159667969,290.06207275390625,287.20928955078125,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009461960871703,1.0952294626775938e-09,0.0009461949812248,-0.0019331783987581,0.0,0.0,0.0,-0.0052903173491358,60.0,0.6745020151138306,-0.0,-6.274711950027267e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.003277955343947e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,9.480898006586358e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,7.002570055192336e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.480886365054177e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,0.0004497312474995,285.0334167480469,294.1499938964844,286.1314697265625,282.8376159667969,290.06207275390625,287.20928955078125,285.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009461960871703,1.0952294626775938e-09,0.0009461949812248,-0.0019331783987581,0.0,0.0,0.0,-0.0052903173491358,60.0,0.6745020151138306,-0.0,-6.274711950027267e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.003572631627321e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.481207962380722e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.002798520261422e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.48119632084854e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004497459740377,285.0348205566406,294.1499938964844,286.0520324707031,282.7798156738281,289.9977111816406,287.18994140625,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008983873412944,1.0509320080842601e-09,0.0008983862935565,-0.0018645288655534,0.0,0.0,0.0,-0.005029946565628,60.0,0.5979487299919128,-0.0,-6.275116248843915e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.003572631627321e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.481207962380722e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.002798520261422e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.48119632084854e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,0.0004497459740377,285.0348205566406,294.1499938964844,286.0520324707031,282.7798156738281,289.9977111816406,287.18994140625,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008983873412944,1.0509320080842601e-09,0.0008983862935565,-0.0018645288655534,0.0,0.0,0.0,-0.005029946565628,60.0,0.5979487299919128,-0.0,-6.275116248843915e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.006928303278983e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.484741894993932e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677490234375,0.0,0.0,7.00540840625763e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,9.484730253461748e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,0.0004499135829973,285.0374450683594,294.1499938964844,286.0126647949219,282.75103759765625,289.9676208496094,287.1797790527344,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007990912417881,9.92902204899337e-10,0.0007990902522578,-0.0018112637335434,0.0,0.0,0.0,-0.0045045558363199,60.0,0.5484659671783447,-0.0,-6.279792330587952e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,8.993901428766549e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.47102380450815e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,6.995276635279879e-05,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.471012162975968e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,0.000449262879556,285.0388488769531,294.1499938964844,285.9735717773437,282.7223815917969,289.93731689453125,287.169677734375,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000900195504073,1.0307047437763115e-09,0.0009001945145428,-0.0018095432315021,0.0,0.0,0.0,-0.0050298441201448,60.0,0.5129359364509583,-0.0,-6.261637253146547e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
