time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176820,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,4.229118712828495e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,4.4534717744681984e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,3.289324013167061e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,4.453466317499988e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0002112527290591,285.0406188964844,294.1499938964844,285.8961181640625,282.66558837890625,289.87677001953125,287.1504821777344,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008375309989787,9.511436083187164e-10,0.0008375300676561,-0.001663040718995,0.0,0.0,0.0,-0.0046584866940975,60.0,0.4624634981155395,-0.0,-1.3844941193497108e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,4.229118712828495e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,4.4534717744681984e-05,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,3.289324013167061e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,4.453466317499988e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0002112527290591,285.0406188964844,294.1499938964844,285.8961181640625,282.66558837890625,289.87677001953125,287.1504821777344,285.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008375309989787,9.511436083187164e-10,0.0008375300676561,-0.001663040718995,0.0,0.0,0.0,-0.0046584866940975,60.0,0.4624634981155395,-0.0,-1.3844941193497108e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,4.239123154547997e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,4.464006633497775e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,3.2971052860375494e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,4.464001176529564e-05,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0002117524709319,285.0428771972656,294.1499938964844,285.84130859375,282.6253662109375,289.8358459472656,287.13720703125,285.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007500723004341,8.638106341329888e-10,0.0007500714273191,-0.0015208999393507,0.0,0.0,0.0,-0.0041793738491833,60.0,0.3980555832386017,-0.0,-1.3910514518045149e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729064941406,0.0,0.0,9.002527804113925e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.480107837589458e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,7.001985795795918e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.480096196057276e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721740722656,0.0,0.0,0.0004496938199736,285.0435791015625,294.1499938964844,285.8197631835937,282.60955810546875,289.8222351074219,287.1320495605469,285.15191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006521404138766,7.912600019643886e-10,0.0006521395989693,-0.0014280952746048,0.0,0.0,0.0,-0.0036746088881045,60.0,0.3656873703002929,-0.0,-6.273646135923627e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,3.143031062791124e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.309767635073513e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.444586607452948e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.309763633296825e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0001570005406392,285.0458374023437,294.1499938964844,285.7445678710937,282.5545349121094,289.7809753417969,287.11785888671875,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005207921494729,6.050646095268061e-10,0.0005207915673963,-0.0010699332924559,0.0,0.0,0.0,-0.0029050759039819,60.0,0.2663973867893219,-0.0,-7.646948851913749e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,3.143031062791124e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,3.309767635073513e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.444586607452948e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,3.309763633296825e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,0.0001570005406392,285.0458374023437,294.1499938964844,285.7445678710937,282.5545349121094,289.7809753417969,287.11785888671875,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005207921494729,6.050646095268061e-10,0.0005207915673963,-0.0010699332924559,0.0,0.0,0.0,-0.0029050759039819,60.0,0.2663973867893219,-0.0,-7.646948851913749e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,3.0271201467257924e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,3.187707261531614e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,2.354433308937587e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,3.187703623552807e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001512105518486,285.0560607910156,294.1499938964844,285.67059326171875,282.50067138671875,289.7557373046875,287.1107788085937,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225522232241,4.0343139939835727e-10,0.0003225518157705,-0.0007380762253887,0.0,0.0,0.0,-0.001816846197471,60.0,0.1583941727876663,-0.0,-7.093327258900217e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,3.0271201467257924e-05,298.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,3.187707261531614e-05,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,2.354433308937587e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,3.187703623552807e-05,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001512105518486,285.0560607910156,294.1499938964844,285.67059326171875,282.50067138671875,289.7557373046875,287.1107788085937,285.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225522232241,4.0343139939835727e-10,0.0003225518157705,-0.0007380762253887,0.0,0.0,0.0,-0.001816846197471,60.0,0.1583941727876663,-0.0,-7.093327258900217e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,2.483368916728068e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,2.615110315673519e-05,298.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,1.931514452735428e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,2.615107223391533e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.0001240491255884,285.059326171875,294.1499938964844,285.63409423828125,282.4742736816406,289.74920654296875,287.1112365722656,285.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638414152897,3.3019129097588973e-10,0.0002638410951476,-0.0006042374880053,0.0,0.0,0.0,-0.0014862620737403,60.0,0.1225406005978584,-0.0,-4.773897721577214e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,2.005184796871617e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,2.1115589333930984e-05,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,1.55959260155214e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,2.111556386807933e-05,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,0.0001001628988888,285.0621032714844,294.1499938964844,285.5979309082031,282.4481811523437,289.7446594238281,287.1127624511719,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136610564775,2.672359278310665e-10,0.0002136607799911,-0.0004889070405624,0.0,0.0,0.0,-0.0012034919345751,60.0,0.0934888198971748,-0.0,-3.1124292032558287e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,1.303414501307998e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,1.372560018353397e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.0137696335732471e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,1.3725583812629338e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,6.510809907922521e-05,285.06591796875,294.1499938964844,285.526611328125,282.3972473144531,289.7396545410156,287.1162109375,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388843229506,1.7370914429104542e-10,0.0001388841483276,-0.0003178002370987,0.0,0.0,0.0,-0.0007822956540621,60.0,0.0523928850889205,-0.0,-1.315090703002397e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,1.303414501307998e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,1.372560018353397e-05,298.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.0137696335732471e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,1.3725583812629338e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,6.510809907922521e-05,285.06591796875,294.1499938964844,285.526611328125,282.3972473144531,289.7396545410156,287.1162109375,285.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388843229506,1.7370914429104542e-10,0.0001388841483276,-0.0003178002370987,0.0,0.0,0.0,-0.0007822956540621,60.0,0.0523928850889205,-0.0,-1.315090703002397e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,8.901222827262245e-06,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.37342792894924e-06,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,6.92319190420676e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.37341701501282e-06,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,4.446334423846565e-05,285.0679626464844,294.1499938964844,285.4566955566406,282.3480224609375,289.7374267578125,287.1186218261719,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484606562182309e-05,1.1862849591537383e-10,9.484594193054364e-05,-0.0002170303923776,0.0,0.0,0.0,-0.0005342407384887,60.0,0.0288046952337026,-0.0,-6.133239471850516e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,8.901222827262245e-06,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.37342792894924e-06,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,6.92319190420676e-06,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.37341701501282e-06,298.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,4.446334423846565e-05,285.0679626464844,294.1499938964844,285.4566955566406,282.3480224609375,289.7374267578125,287.1186218261719,285.15704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.484606562182309e-05,1.1862849591537383e-10,9.484594193054364e-05,-0.0002170303923776,0.0,0.0,0.0,-0.0005342407384887,60.0,0.0288046952337026,-0.0,-6.133239471850516e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,6.550948000949575e-06,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,6.898472292959923e-06,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,5.0951957746292464e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,6.898464107507607e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,3.272326284786686e-05,285.069091796875,294.1499938964844,285.3882751464844,282.3007202148437,289.7362670898437,287.1200866699219,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.980283797020093e-05,8.730573902715477e-11,6.980275065870956e-05,-0.0001597255904925,0.0,0.0,0.0,-0.0003931793617084,60.0,0.016017023473978,-0.0,-3.3219943462725604e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,6.550948000949575e-06,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,6.898472292959923e-06,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,5.0951957746292464e-06,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,6.898464107507607e-06,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,3.272326284786686e-05,285.069091796875,294.1499938964844,285.3882751464844,282.3007202148437,289.7362670898437,287.1200866699219,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-6.980283797020093e-05,8.730573902715477e-11,6.980275065870956e-05,-0.0001597255904925,0.0,0.0,0.0,-0.0003931793617084,60.0,0.016017023473978,-0.0,-3.3219943462725604e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,4.893036475550616e-06,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,5.152609446668066e-06,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,3.8057053188822473e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,5.152603080205154e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,2.44416714849649e-05,285.0697326660156,294.1499938964844,285.3213806152344,282.2555236816406,289.73565673828125,287.1209411621094,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137231250526384e-05,6.521050366359303e-11,5.2137165766907856e-05,-0.0001193024145322,0.0,0.0,0.0,-0.0002936740638688,60.0,0.0086399745196104,-0.0,-1.8533075074600447e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,4.893036475550616e-06,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,5.152609446668066e-06,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,3.8057053188822473e-06,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,5.152603080205154e-06,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,2.44416714849649e-05,285.0697326660156,294.1499938964844,285.3213806152344,282.2555236816406,289.73565673828125,287.1209411621094,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137231250526384e-05,6.521050366359303e-11,5.2137165766907856e-05,-0.0001193024145322,0.0,0.0,0.0,-0.0002936740638688,60.0,0.0086399745196104,-0.0,-1.8533075074600447e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,4.122451173316222e-06,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,4.341145086073084e-06,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,3.206359679097659e-06,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,4.341139629104873e-06,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,2.0592446162481792e-05,285.0699157714844,294.1499938964844,285.2885437011719,282.2337646484375,289.7354736328125,287.1212158203125,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.39264222222846e-05,5.494086782742436e-11,4.3926367652602494e-05,-0.000100514072983,0.0,0.0,0.0,-0.0002474249340593,60.0,0.0063498811796307,-0.0,-1.3155325440106222e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,3.3708204227878014e-06,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,3.5496407235768856e-06,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,2.62175649368146e-06,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,3.549636630850728e-06,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,1.683790651441086e-05,285.0700378417969,294.1499938964844,285.2561340332031,282.21258544921875,289.7353515625,287.12139892578125,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917484638048336e-05,4.492368282926762e-11,3.591744098230265e-05,-8.218773291446269e-05,0.0,0.0,0.0,-0.0002023128763539,60.0,0.0044503174722194,-0.0,-8.795526806881782e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,2.0225202206347603e-06,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,2.129813765350264e-06,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,1.5730755649201456e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,2.1298112642398337e-06,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,1.0102882697538009e-05,285.0701599121094,294.1499938964844,285.1925354003906,282.172119140625,289.7352294921875,287.1216125488281,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1550924429902807e-05,2.6954712767368605e-11,2.155089714506176e-05,-4.93135376018472e-05,0.0,0.0,0.0,-0.0001213901414303,60.0,0.0012829410843551,-0.0,-3.1664768029848744e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,2.0225202206347603e-06,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,2.129813765350264e-06,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,1.5730755649201456e-06,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,2.1298112642398337e-06,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,1.0102882697538009e-05,285.0701599121094,294.1499938964844,285.1925354003906,282.172119140625,289.7352294921875,287.1216125488281,285.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1550924429902807e-05,2.6954712767368605e-11,2.155089714506176e-05,-4.93135376018472e-05,0.0,0.0,0.0,-0.0001213901414303,60.0,0.0012829410843551,-0.0,-3.1664768029848744e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,1.3048475011601113e-06,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,1.3740689155383734e-06,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,1.014884105643432e-06,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,1.3740673239226453e-06,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,6.517967449326534e-06,285.0701599121094,294.1499938964844,285.1499938964844,282.1458740234375,289.7351989746094,287.12164306640625,285.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3903834769735113e-05,1.7390136206052453e-11,1.390381748933578e-05,-3.1815179681871086e-05,0.0,0.0,0.0,-7.831628317944705e-05,60.0,0.0002042964188149,-0.0,-1.3179838297128209e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,1.039303356265009e-06,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,1.0944379482680231e-06,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,8.083492843979911e-07,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,1.0944365840259709e-06,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,5.191523086978123e-06,285.0701599121094,294.1499938964844,285.1307067871094,282.1342468261719,289.7351989746094,287.1216735839844,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1074412213929463e-05,1.3851229191397252e-11,1.1074398571508937e-05,-2.534074883442372e-05,0.0,0.0,0.0,-6.237895286176354e-05,60.0,2.5990268113673665e-05,-0.0,-8.36132812293e-12,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,4.47832491090594e-07,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,4.7158977167782723e-07,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,3.4831509765353985e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,4.715892032436386e-07,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,2.2370106762537034e-06,285.0700988769531,294.1499938964844,285.0706787109375,282.0992126464844,289.7351989746094,287.1216735839844,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.771929070557235e-06,5.968445355997165e-12,4.771923158841673e-06,-1.091924605134409e-05,0.0,0.0,0.0,-2.6878886274062097e-05,60.0,-0.0004552638565655,-0.0,-1.5524648623935213e-12,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,4.47832491090594e-07,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,4.7158977167782723e-07,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,3.4831509765353985e-07,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,4.715892032436386e-07,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,2.2370106762537034e-06,285.0700988769531,294.1499938964844,285.0706787109375,282.0992126464844,289.7351989746094,287.1216735839844,285.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-4.771929070557235e-06,5.968445355997165e-12,4.771923158841673e-06,-1.091924605134409e-05,0.0,0.0,0.0,-2.6878886274062097e-05,60.0,-0.0004552638565655,-0.0,-1.5524648623935213e-12,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.545185739360022e-07,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.6271570757453446e-07,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.2018145412184822e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,1.6271552283342317e-07,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.718504093645606e-07,285.0700988769531,294.1499938964844,285.0125427246094,282.0671691894531,289.7351989746094,287.1216735839844,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6465189673908751e-06,2.059387816527592e-12,1.6465169210277963e-06,-3.767587941183592e-06,0.0,0.0,0.0,-9.274372132495046e-06,60.0,-0.000270052725682,-0.0,-1.8482128804828133e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.545185739360022e-07,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.6271570757453446e-07,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.2018145412184822e-07,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,1.6271552283342317e-07,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.718504093645606e-07,285.0700988769531,294.1499938964844,285.0125427246094,282.0671691894531,289.7351989746094,287.1216735839844,285.162109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6465189673908751e-06,2.059387816527592e-12,1.6465169210277963e-06,-3.767587941183592e-06,0.0,0.0,0.0,-9.274372132495046e-06,60.0,-0.000270052725682,-0.0,-1.8482128804828133e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.750924879701415e-08,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,8.162107434372956e-08,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,6.028513865885543e-08,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,8.162097486774655e-08,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,3.871737987992674e-07,285.0700988769531,294.1499938964844,284.98419189453125,282.05230712890625,289.7351989746094,287.1216735839844,285.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.259335686489067e-07,1.0330148195181188e-12,8.259325454673672e-07,-1.8899039559983064e-06,0.0,0.0,0.0,-4.652232746593654e-06,60.0,-0.0001858351461123,-0.0,-4.6504782040242623e-14,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,3.3470215043962526e-08,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,3.5245793839067125e-08,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,2.6032461519776013e-08,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,3.524575120650297e-08,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,1.671902509770007e-07,285.0700988769531,294.1499938964844,284.9563293457031,282.0382995605469,289.7351989746094,287.1216735839844,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.566574093838426e-07,4.4610788587501353e-13,3.566569830582012e-07,-8.161064215528313e-07,0.0,0.0,0.0,-2.0089646568521857e-06,60.0,-0.000118981450214,-0.0,-8.671767459927232e-15,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.905763769016744e-09,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,2.0068635642189747e-09,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.4822647553813795e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.00686112172832e-09,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.519661503532006e-09,285.070068359375,294.1499938964844,284.9021301269531,282.0127258300781,289.7351989746094,287.12164306640625,285.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0301095915442602e-08,2.5384738866593603e-14,2.030107104644685e-08,-4.6458335845045446e-08,0.0,0.0,0.0,-1.1434894986450673e-07,60.0,-5.269389657769352e-05,-0.0,-2.8114393330464616e-17,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.905763769016744e-09,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,2.0068635642189747e-09,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.4822647553813795e-09,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.00686112172832e-09,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,9.519661503532006e-09,285.070068359375,294.1499938964844,284.9021301269531,282.0127258300781,289.7351989746094,287.12164306640625,285.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0301095915442602e-08,2.5384738866593603e-14,2.030107104644685e-08,-4.6458335845045446e-08,0.0,0.0,0.0,-1.1434894986450673e-07,60.0,-5.269389657769352e-05,-0.0,-2.8114393330464616e-17,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-3.8964667603558207e-10,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,-4.103172523972631e-10,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-3.03059383144344e-10,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,-4.1031675279690205e-10,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,-1.946361294358212e-09,285.070068359375,294.1499938964844,284.8500061035156,281.9906921386719,289.7351989746094,287.12164306640625,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,4.13362011286722e-09,-5.183266925341606e-15,-4.133615227885912e-09,9.470797479593784e-09,0.0,0.0,0.0,2.3283064365386963e-08,60.0,-8.976719072961714e-06,-0.0,-1.1752562497613873e-18,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-3.8964667603558207e-10,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,-4.103172523972631e-10,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-3.03059383144344e-10,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,-4.1031675279690205e-10,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,-1.946361294358212e-09,285.070068359375,294.1499938964844,284.8500061035156,281.9906921386719,289.7351989746094,287.12164306640625,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,4.13362011286722e-09,-5.183266925341606e-15,-4.133615227885912e-09,9.470797479593784e-09,0.0,0.0,0.0,2.3283064365386963e-08,60.0,-8.976719072961714e-06,-0.0,-1.1752562497613873e-18,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.5584154478112964e-13,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,2.69413831521792e-13,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.989884223108779e-13,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.6941350626114025e-13,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,1.2779784825875384e-12,285.070068359375,294.1499938964844,284.79931640625,281.9725341796875,289.7351989746094,287.12164306640625,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.452334005291718e-13,-7.687771118134149e-18,5.452410441544875e-13,-1.7311295626154521e-12,0.0,0.0,0.0,0.0,60.0,2.7964363198407227e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.5584154478112964e-13,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,2.69413831521792e-13,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.989884223108779e-13,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.6941350626114025e-13,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,1.2779784825875384e-12,285.070068359375,294.1499938964844,284.79931640625,281.9725341796875,289.7351989746094,287.12164306640625,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.452334005291718e-13,-7.687771118134149e-18,5.452410441544875e-13,-1.7311295626154521e-12,0.0,0.0,0.0,0.0,60.0,2.7964363198407227e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,284.7493896484375,281.958251953125,289.7351989746094,287.12164306640625,285.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306183751787979e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,5.10804784426e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,284.7493896484375,281.958251953125,289.7351989746094,287.12164306640625,285.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306183751787979e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,5.10804784426e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,284.7247314453125,281.9524841308594,289.7351989746094,287.12164306640625,285.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306183751787979e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,5.263485036266502e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
