time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184200,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.7699279785156,282.02252197265625,289.7351989746094,287.12164306640625,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306184578968593e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,2.4609002480247e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.7806701660156,282.0326232910156,289.7351989746094,287.12164306640625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,2.290342990818317e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.7806701660156,282.0326232910156,289.7351989746094,287.12164306640625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,2.290342990818317e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.7909851074219,282.04229736328125,289.7351989746094,287.12164306640625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,2.128666238832011e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.7909851074219,282.04229736328125,289.7351989746094,287.12164306640625,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,2.128666238832011e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.7958374023437,282.046875,289.7351989746094,287.12164306640625,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,2.0528376865058817e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.5584154478112964e-13,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,2.69413831521792e-13,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.989884223108779e-13,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.6941350626114025e-13,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,1.2779784825875384e-12,285.070068359375,294.1499938964844,283.8005065917969,282.0512390136719,289.7351989746094,287.12164306640625,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.452334005291718e-13,-7.687771945314761e-18,5.452410441544875e-13,-1.7311295626154521e-12,0.0,0.0,0.0,0.0,60.0,1.9954538288402546e-07,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8089904785156,282.0592041015625,289.7351989746094,287.12164306640625,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.847212303118795e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8089904785156,282.0592041015625,289.7351989746094,287.12164306640625,285.1697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.847212303118795e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8161315917969,282.06591796875,289.7351989746094,287.12164306640625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.711495087874937e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8161315917969,282.06591796875,289.7351989746094,287.12164306640625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.711495087874937e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8216552734375,282.07110595703125,289.7351989746094,287.12164306640625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.5905791883596978e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8216552734375,282.07110595703125,289.7351989746094,287.12164306640625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.5905791883596978e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8252258300781,282.074462890625,289.7351989746094,287.12164306640625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.4801381098550337e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8252258300781,282.074462890625,289.7351989746094,287.12164306640625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.4801381098550337e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.82623291015625,282.07537841796875,289.7351989746094,287.12164306640625,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.427080889015997e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8266296386719,282.0757751464844,289.7351989746094,287.12164306640625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.3767561313215992e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.82550048828125,282.07470703125,289.7351989746094,287.12164306640625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.3558064893004484e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.82550048828125,282.07470703125,289.7351989746094,287.12164306640625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.3558064893004484e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.5584154478112964e-13,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,2.69413831521792e-13,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.989884223108779e-13,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.6941350626114025e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,1.2779784825875384e-12,285.070068359375,294.1499938964844,283.82159423828125,282.071044921875,289.7351989746094,287.12164306640625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,2.1102726770888536e-12,-1.0347505030530019e-17,-2.1102624855884322e-12,2.6058510817911218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.216901210909782e-07,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.5584154478112964e-13,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,2.69413831521792e-13,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.989884223108779e-13,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.6941350626114025e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,1.2779784825875384e-12,285.070068359375,294.1499938964844,283.82159423828125,282.071044921875,289.7351989746094,287.12164306640625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,2.1102726770888536e-12,-1.0347505030530019e-17,-2.1102624855884322e-12,2.6058510817911218e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.216901210909782e-07,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-2.5584154478112964e-13,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,-2.69413831521792e-13,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-1.989884223108779e-13,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,-2.6941350626114025e-13,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,-1.2779784825875384e-12,285.070068359375,294.1499938964844,283.8146057128906,282.0644836425781,289.7351989746094,287.12164306640625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.312053973095197e-12,-6.2648657817683945e-18,3.3120602614677974e-12,-2.7051570618968897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.117845869202938e-07,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-2.5584154478112964e-13,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,-2.69413831521792e-13,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,-1.989884223108779e-13,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,-2.6941350626114025e-13,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,-1.2779784825875384e-12,285.070068359375,294.1499938964844,283.8146057128906,282.0644836425781,289.7351989746094,287.12164306640625,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-3.312053973095197e-12,-6.2648657817683945e-18,3.3120602614677974e-12,-2.7051570618968897e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.117845869202938e-07,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8042297363281,282.05474853515625,289.7351989746094,287.12164306640625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.0319978116513084e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.8042297363281,282.05474853515625,289.7351989746094,287.12164306640625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,1.0319978116513084e-07,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.7976989746094,282.0486145019531,289.7351989746094,287.12164306640625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,9.955636670611057e-08,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.79022216796875,282.04156494140625,289.7351989746094,287.12164306640625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,9.602680250964113e-08,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.772216796875,282.0246887207031,289.7351989746094,287.12164306640625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,9.172301673743277e-08,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0,285.070068359375,294.1499938964844,283.772216796875,282.0246887207031,289.7351989746094,287.12164306640625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.008905937930631e-13,-8.306185406149206e-18,6.008988879396826e-13,-4.9652891797062274e-14,0.0,0.0,0.0,0.0,60.0,9.172301673743277e-08,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.3367721374279995e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.4076871890367215e-09,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.039714536688052e-09,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,1.4076855237021844e-09,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,6.677437713875633e-09,285.070068359375,294.1499938964844,283.75,282.0038146972656,289.7351989746094,287.12164306640625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4243806134572878e-08,1.7839181331137998e-14,1.4243788371004484e-08,-3.2593657550705763e-08,0.0,0.0,0.0,-8.023926056921482e-08,60.0,-8.503826393280178e-06,-0.0,-1.3832649388968049e-17,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.3367721374279995e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.4076871890367215e-09,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,1.039714536688052e-09,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,1.4076855237021844e-09,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,6.677437713875633e-09,285.070068359375,294.1499938964844,283.75,282.0038146972656,289.7351989746094,287.12164306640625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4243806134572878e-08,1.7839181331137998e-14,1.4243788371004484e-08,-3.2593657550705763e-08,0.0,0.0,0.0,-8.023926056921482e-08,60.0,-8.503826393280178e-06,-0.0,-1.3832649388968049e-17,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.76965247695216e-09,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,8.181828548003978e-09,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,6.043079370243731e-09,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,8.181818778041361e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,3.881092780488871e-08,285.070068359375,294.1499938964844,283.7240295410156,281.9794311523437,289.7351989746094,287.12164306640625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.278518492943476e-08,1.0356812114734397e-13,8.27850783480244e-08,-1.894352550380063e-07,0.0,0.0,0.0,-4.663161234930158e-07,60.0,-1.2697876627498772e-05,-0.0,-4.67297806725712e-16,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.76965247695216e-09,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,8.181828548003978e-09,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,6.043079370243731e-09,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,8.181818778041361e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,3.881092780488871e-08,285.070068359375,294.1499938964844,283.7240295410156,281.9794311523437,289.7351989746094,287.12164306640625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.278518492943476e-08,1.0356812114734397e-13,8.27850783480244e-08,-1.894352550380063e-07,0.0,0.0,0.0,-4.663161234930158e-07,60.0,-1.2697876627498772e-05,-0.0,-4.67297806725712e-16,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.370310371839878e-07,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.4430047201585694e-07,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,1.0657998927854353e-07,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,1.4430030148560038e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,6.844967970209836e-07,285.070068359375,294.1499938964844,283.6951599121094,281.9523010253906,289.7351989746094,287.12164306640625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4600502709072316e-06,1.826195878545933e-12,1.460048451917828e-06,-3.340990360811702e-06,0.0,0.0,0.0,-8.22407309897244e-06,60.0,-0.0008869094308465,-0.0,-1.453545129311701e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.370310371839878e-07,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.4430047201585694e-07,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,1.0657998927854353e-07,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,1.4430030148560038e-07,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,6.844967970209836e-07,285.070068359375,294.1499938964844,283.6951599121094,281.9523010253906,289.7351989746094,287.12164306640625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4600502709072316e-06,1.826195878545933e-12,1.460048451917828e-06,-3.340990360811702e-06,0.0,0.0,0.0,-8.22407309897244e-06,60.0,-0.0008869094308465,-0.0,-1.453545129311701e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.830981600254745e-07,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.9811636181875656e-07,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,2.2018805623247325e-07,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,2.981160207582434e-07,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,1.414130451848905e-06,285.070068359375,294.1499938964844,283.6797180175781,281.93780517578125,289.7351989746094,287.12164306640625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.0164183044689707e-06,3.77282753649677e-12,3.016414439116488e-06,-6.902352652105037e-06,0.0,0.0,0.0,-1.6990641597658396e-05,60.0,-0.0019657907541841,-0.0,-6.20389807234889e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,5.5372476026605e-07,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,5.83099620143912e-07,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,4.306760104100249e-07,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,5.830989380228857e-07,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,2.76596324511047e-06,285.070068359375,294.1499938964844,283.6636047363281,281.92266845703125,289.7351989746094,287.1216735839844,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.899952611798653e-06,7.379393970885495e-12,5.899945335841039e-06,-1.350063303107163e-05,0.0,0.0,0.0,-3.3232776331715286e-05,60.0,-0.003968205768615,-0.0,-2.373441504097129e-12,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.578619617248478e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.6623646388325142e-06,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,1.2278186432013172e-06,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,1.662362706156273e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.885512786742765e-06,285.07012939453125,294.1499938964844,283.6295471191406,281.89068603515625,289.7351379394531,287.1217041015625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6820307791931555e-05,2.103810875508927e-11,1.6820287783048116e-05,-3.848920459859073e-05,0.0,0.0,0.0,-9.4744042144157e-05,60.0,-0.0122666582465171,-0.0,-1.9290595162924085e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.578619617248478e-06,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.6623646388325142e-06,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,1.2278186432013172e-06,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,1.662362706156273e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.885512786742765e-06,285.07012939453125,294.1499938964844,283.6295471191406,281.89068603515625,289.7351379394531,287.1217041015625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6820307791931555e-05,2.103810875508927e-11,1.6820287783048116e-05,-3.848920459859073e-05,0.0,0.0,0.0,-9.4744042144157e-05,60.0,-0.0122666582465171,-0.0,-1.9290595162924085e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,3.366842975083273e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,3.545452273101546e-06,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,2.618662847453379e-06,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,3.5454479530017124e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,1.681803769315593e-05,285.0703430175781,294.1499938964844,283.5932006835937,281.8565673828125,289.73492431640625,287.1219177246094,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.587413448258303e-05,4.486973292916474e-11,3.587408718885854e-05,-8.208916551666334e-05,0.0,0.0,0.0,-0.0002020688407355,60.0,-0.028629133477807,-0.0,-8.774781595777269e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
