time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,3.366842975083273e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,3.545452273101546e-06,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,2.618662847453379e-06,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,3.5454479530017124e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,1.681803769315593e-05,285.0703430175781,294.1499938964844,283.5932006835937,281.8565673828125,289.73492431640625,287.1219177246094,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.587413448258303e-05,4.486973292916474e-11,3.587408718885854e-05,-8.208916551666334e-05,0.0,0.0,0.0,-0.0002020688407355,60.0,-0.028629133477807,-0.0,-8.774781595777269e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,5.537227480090223e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,5.830974714626791e-06,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,4.3067443584732246e-06,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,5.830967438669177e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,2.765953104244545e-05,285.0708312988281,294.1499938964844,283.5548095703125,281.82049560546875,289.7343139648437,287.1224060058594,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.9000132750952616e-05,7.379456073985935e-11,5.900005635339767e-05,-0.0001350071543129,0.0,0.0,0.0,-0.0003323309938423,60.0,-0.0517290458083152,-0.0,-2.3734239573691696e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,5.537227480090223e-06,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,5.830974714626791e-06,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,4.3067443584732246e-06,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,5.830967438669177e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,2.765953104244545e-05,285.0708312988281,294.1499938964844,283.5548095703125,281.82049560546875,289.7343139648437,287.1224060058594,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.9000132750952616e-05,7.379456073985935e-11,5.900005635339767e-05,-0.0001350071543129,0.0,0.0,0.0,-0.0003323309938423,60.0,-0.0517290458083152,-0.0,-2.3734239573691696e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,8.430621164734475e-06,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,8.877861546352506e-06,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,6.557167580467649e-06,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,8.877850632416084e-06,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,4.211259511066601e-05,285.0717468261719,294.1499938964844,283.5145263671875,281.7826538085937,289.7330017089844,287.12322998046875,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.982970030047e-05,1.1235474356441344e-10,8.982959116110578e-05,-0.0002055530203506,0.0,0.0,0.0,-0.0005059852264821,60.0,-0.0845193490386009,-0.0,-5.501862299084337e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,8.430621164734475e-06,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,8.877861546352506e-06,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,6.557167580467649e-06,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,8.877850632416084e-06,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,4.211259511066601e-05,285.0717468261719,294.1499938964844,283.5145263671875,281.7826538085937,289.7330017089844,287.12322998046875,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-8.982970030047e-05,1.1235474356441344e-10,8.982959116110578e-05,-0.0002055530203506,0.0,0.0,0.0,-0.0005059852264821,60.0,-0.0845193490386009,-0.0,-5.501862299084337e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,1.0901155292231124e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,1.147945658885874e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,8.478699783154298e-06,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.1479442946438212e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,5.4453397751785815e-05,285.0726928710937,294.1499938964844,283.4937438964844,281.7631530761719,289.7316589355469,287.123779296875,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161533800768,1.4527923308804702e-10,0.0001161532345577,-0.0002657884324435,0.0,0.0,0.0,-0.0006542591145262,60.0,-0.1061742082238197,-0.0,-9.198894423967371e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,1.4730806469742674e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,1.5512268873862922e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,1.1457324944785796e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.5512248864979483e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,7.35832509235479e-05,285.0741882324219,294.1499938964844,283.4725952148437,281.7432861328125,289.7293395996094,287.124267578125,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000156958514708,1.9631647696360943e-10,0.0001569583109812,-0.0003591611748561,0.0,0.0,0.0,-0.0008841031230986,60.0,-0.1391980648040771,-0.0,-1.679746008953486e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,2.761432551778853e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,2.907925045292359e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,2.1477868358488195e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.907921589212492e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0001379389432258,285.0792541503906,294.1499938964844,283.42919921875,281.7025451660156,289.7178649902344,287.121337890625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942339633591,3.680143967343952e-10,0.0002942335850093,-0.0006732825422659,0.0,0.0,0.0,-0.0016573382308706,60.0,-0.2571182548999786,-0.0,-5.902818678293897e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,2.761432551778853e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,2.907925045292359e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,2.1477868358488195e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,2.907921589212492e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0001379389432258,285.0792541503906,294.1499938964844,283.42919921875,281.7025451660156,289.7178649902344,287.121337890625,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942339633591,3.680143967343952e-10,0.0002942335850093,-0.0006732825422659,0.0,0.0,0.0,-0.0016573382308706,60.0,-0.2571182548999786,-0.0,-5.902818678293897e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,4.585496935760602e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,4.828755118069239e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,3.56650743924547e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,4.828749297303148e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0002290545235155,285.0849914550781,294.1499938964844,283.38458251953125,281.6606140136719,289.6839599609375,287.0955810546875,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000499312300235,6.218458525886206e-10,0.0004993116599507,-0.0011355312308296,0.0,0.0,0.0,-0.0028108542319387,60.0,-0.4662586152553558,-0.0,-1.6276585412811073e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,4.585496935760602e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,4.828755118069239e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,3.56650743924547e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,4.828749297303148e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,0.0002290545235155,285.0849914550781,294.1499938964844,283.38458251953125,281.6606140136719,289.6839599609375,287.0955810546875,285.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000499312300235,6.218458525886206e-10,0.0004993116599507,-0.0011355312308296,0.0,0.0,0.0,-0.0028108542319387,60.0,-0.4662586152553558,-0.0,-1.6276585412811073e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,4.000099943368696e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,4.212303247186355e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,3.111197293037549e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,4.212298517813906e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001998128136619,285.0892333984375,294.1499938964844,283.3388977050781,281.6177062988281,289.61572265625,287.05230712890625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007597970543429,8.672050855196286e-10,0.000759796181228,-0.0015200992347672,0.0,0.0,0.0,-0.0042287735268473,60.0,-0.7442342042922974,-0.0,-1.238602553854662e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,4.000099943368696e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,4.212303247186355e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,3.111197293037549e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,4.212298517813906e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001998128136619,285.0892333984375,294.1499938964844,283.3388977050781,281.6177062988281,289.61572265625,287.05230712890625,285.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007597970543429,8.672050855196286e-10,0.000759796181228,-0.0015200992347672,0.0,0.0,0.0,-0.0042287735268473,60.0,-0.7442342042922974,-0.0,-1.238602553854662e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,4.606635047821328e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,4.85101445519831e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,3.582947829272598e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,4.8510089982301e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0002301104104844,285.09100341796875,294.1499938964844,283.2923889160156,281.57403564453125,289.5404663085937,286.9967956542969,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007973685860633,9.209393247999739e-10,0.0007973676547408,-0.0016237956006079,0.0,0.0,0.0,-0.0044445423409342,60.0,-0.8954898118972778,-0.0,-1.6426975335548377e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,4.606635047821328e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,4.85101445519831e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,3.582947829272598e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,4.8510089982301e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0002301104104844,285.09100341796875,294.1499938964844,283.2923889160156,281.57403564453125,289.5404663085937,286.9967956542969,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007973685860633,9.209393247999739e-10,0.0007973676547408,-0.0016237956006079,0.0,0.0,0.0,-0.0044445423409342,60.0,-0.8954898118972778,-0.0,-1.6426975335548377e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,4.5568711357191205e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,4.798610825673677e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,3.544242645148188e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,4.798605004907586e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,0.0002276246086694,285.0941162109375,294.1499938964844,283.2688903808594,281.5519714355469,289.4999389648437,286.9683532714844,285.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008081158739514,9.303826042916795e-10,0.0008081149426288,-0.0016378748696297,0.0,0.0,0.0,-0.0045026275329291,60.0,-0.9232642650604248,-0.0,-1.6073977704422763e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.018144191941246e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.496552229393274e-05,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.014131551841274e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.496541315456852e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,0.000450473948149,285.1009521484375,294.1499938964844,283.2452697753906,281.52978515625,289.4671630859375,286.93536376953125,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004005172813776,7.319635453306713e-10,0.0004005165537819,-0.0015238267369568,0.0,0.0,0.0,-0.0023829836864024,60.0,-0.8323339819908142,-0.0,-6.295411481005432e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.021970618050544e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.500580927124248e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.017106690909714e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.500570013187826e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004506650438997,285.10162353515625,294.1499938964844,283.19775390625,281.4851379394531,289.3619079589844,286.8586120605469,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814408840611,1.3610241822448182e-09,0.0009814394870772,-0.0025967080146074,0.0,0.0,0.0,-0.005587819032371,60.0,-1.2105774879455566,-0.0,-6.300748367493726e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.021970618050544e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.500580927124248e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.017106690909714e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.500570013187826e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004506650438997,285.10162353515625,294.1499938964844,283.19775390625,281.4851379394531,289.3619079589844,286.8586120605469,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814408840611,1.3610241822448182e-09,0.0009814394870772,-0.0025967080146074,0.0,0.0,0.0,-0.005587819032371,60.0,-1.2105774879455566,-0.0,-6.300748367493726e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.058161231223494e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.538691665511578e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.045255188131705e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.538680751575156e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0004524728865362,285.1011047363281,294.1499938964844,283.1499938964844,281.4403076171875,289.2566833496094,286.7128295898437,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651713189668,1.7917157757452171e-09,0.000965169572737,-0.0037452564574778,0.0,0.0,0.0,-0.0057010361924767,60.0,-1.3067550659179688,-0.0,-6.351394432613233e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,9.058161231223494e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.538691665511578e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,7.045255188131705e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.538680751575156e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,0.0004524728865362,285.1011047363281,294.1499938964844,283.1499938964844,281.4403076171875,289.2566833496094,286.7128295898437,285.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651713189668,1.7917157757452171e-09,0.000965169572737,-0.0037452564574778,0.0,0.0,0.0,-0.0057010361924767,60.0,-1.3067550659179688,-0.0,-6.351394432613233e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.092974505620076e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.575351577950642e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.072331936797127e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.57534066401422e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004542118695098,285.1005859375,294.1499938964844,283.1022644042969,281.3954467773437,289.15167236328125,286.5057983398437,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688807767815,2.2253991982523758e-09,0.0009688785066828,-0.0048816772177815,0.0,0.0,0.0,-0.0059160348027944,60.0,-1.351607322692871,-0.0,-6.400303220743808e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.092974505620076e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.575351577950642e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,7.072331936797127e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.57534066401422e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0004542118695098,285.1005859375,294.1499938964844,283.1022644042969,281.3954467773437,289.15167236328125,286.5057983398437,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688807767815,2.2253991982523758e-09,0.0009688785066828,-0.0048816772177815,0.0,0.0,0.0,-0.0059160348027944,60.0,-1.351607322692871,-0.0,-6.400303220743808e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.100959869101644e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.583760402165352e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.078542694216594e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.583750215824692e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004546107957139,285.1001281738281,294.1499938964844,283.0547180175781,281.3507995605469,289.0474548339844,286.269775390625,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697313653305,2.3248454272817302e-09,0.000969729037024,-0.0051422626711428,0.0,0.0,0.0,-0.0059653352946043,60.0,-1.387101411819458,-0.0,-6.41154471736627e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.100959869101644e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,9.583760402165352e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.078542694216594e-05,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.583750215824692e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004546107957139,285.1001281738281,294.1499938964844,283.0547180175781,281.3507995605469,289.0474548339844,286.269775390625,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697313653305,2.3248454272817302e-09,0.000969729037024,-0.0051422626711428,0.0,0.0,0.0,-0.0059653352946043,60.0,-1.387101411819458,-0.0,-6.41154471736627e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.099239105125888e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,9.58194796112366e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,7.077203918015584e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.581937774783e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,0.0004545248229987,285.09991455078125,294.1499938964844,283.0310974121094,281.32861328125,288.99566650390625,286.15252685546875,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695484186522,2.3033785989667876e-09,0.0009695461485534,-0.0050860112532973,0.0,0.0,0.0,-0.0059546963311731,60.0,-1.4036086797714231,-0.0,-6.409116792838176e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.089178638532758e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.571354166837408e-05,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,7.06937862560153e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.571343252900988e-05,298.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0004540222871582,285.0997009277344,294.1499938964844,283.0075988769531,281.3065490722656,288.94415283203125,286.0440673828125,285.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684766409918,2.1780124370707203e-09,0.0009684744873084,-0.0047575044445693,0.0,0.0,0.0,-0.0058925487101078,60.0,-1.4190109968185425,-0.0,-6.394949991772593e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.087585931411012e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.569676331011578e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.068140257615596e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.56966614467092e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004539427463896,285.09930419921875,294.1499938964844,282.9610900878906,281.2628479003906,288.8419494628906,285.8511657714844,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158119905004696e-09,0.0009683028329163,-0.0047053806483745,0.0,0.0,0.0,-0.0058826794847846,60.0,-1.4484822750091553,-0.0,-6.392703255642118e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,9.087585931411012e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,9.569676331011578e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.068140257615596e-05,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.56966614467092e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,0.0004539427463896,285.09930419921875,294.1499938964844,282.9610900878906,281.2628479003906,288.8419494628906,285.8511657714844,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049865998,2.158119905004696e-09,0.0009683028329163,-0.0047053806483745,0.0,0.0,0.0,-0.0058826794847846,60.0,-1.4484822750091553,-0.0,-6.392703255642118e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.139275789493696e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.624108497519046e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,7.108342833817005e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.624098311178386e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004565247800201,285.0989074707031,294.1499938964844,282.9154357910156,281.219970703125,288.74041748046875,285.6244201660156,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738108492456,2.8020739062384333e-09,0.0009738079970702,-0.0063927643932402,0.0,0.0,0.0,-0.0062019089236855,60.0,-1.4831684827804563,-0.0,-6.465628388241387e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,9.139275789493696e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.624108497519046e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,7.108342833817005e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.624098311178386e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004565247800201,285.0989074707031,294.1499938964844,282.9154357910156,281.219970703125,288.74041748046875,285.6244201660156,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738108492456,2.8020739062384333e-09,0.0009738079970702,-0.0063927643932402,0.0,0.0,0.0,-0.0062019089236855,60.0,-1.4831684827804563,-0.0,-6.465628388241387e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.2117435997352e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.700420923763886e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.164706767071038e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.700410737423226e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004601446853484,285.0985717773437,294.1499938964844,282.87078857421875,281.17803955078125,288.6391296386719,285.3197631835937,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704903717149932e-09,0.0009815284283831,-0.0087583968415856,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.5233269929885864,-0.0,-6.56856471437095e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,9.2117435997352e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.700420923763886e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.164706767071038e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.700410737423226e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004601446853484,285.0985717773437,294.1499938964844,282.87078857421875,281.17803955078125,288.6391296386719,285.3197631835937,285.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704903717149932e-09,0.0009815284283831,-0.0087583968415856,0.0,0.0,0.0,-0.0066494820639491,60.0,-1.5233269929885864,-0.0,-6.56856471437095e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.267580026062204e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.759219392435624e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.208135502878577e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.759209206094964e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0004629338509403,285.0982360839844,294.1499938964844,282.8274230957031,281.13726806640625,288.5380859375,284.9598388671875,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874836541712,4.400528386128144e-09,0.0009874792303889,-0.0105810025706887,0.0,0.0,0.0,-0.0069943461567163,60.0,-1.5637670755386353,-0.0,-6.648431138955857e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.267580026062204e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.759219392435624e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.208135502878577e-05,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.759209206094964e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.0004629338509403,285.0982360839844,294.1499938964844,282.8274230957031,281.13726806640625,288.5380859375,284.9598388671875,285.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874836541712,4.400528386128144e-09,0.0009874792303889,-0.0105810025706887,0.0,0.0,0.0,-0.0069943461567163,60.0,-1.5637670755386353,-0.0,-6.648431138955857e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.262911771656944e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,9.75430302787572e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,7.204504072433338e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,9.754292841535062e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,0.0004627006710506,285.0980834960937,294.1499938964844,282.8062438964844,281.1174011230469,288.48785400390625,284.7859191894531,285.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869860950857,4.3423411533183315e-09,0.0009869817877188,-0.010428549721837,0.0,0.0,0.0,-0.0069655003026127,60.0,-1.5808736085891724,-0.0,-6.641732142043112e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.254907490685582e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.74587383097969e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,7.198278035502881e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.74586364463903e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0004623008426278,285.0979309082031,294.1499938964844,282.78546142578125,281.0978698730469,288.4378967285156,284.6271667480469,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861334692686,4.242589390912599e-09,0.000986129278317,-0.0101671935990452,0.0,0.0,0.0,-0.0069160512648522,60.0,-1.595483899116516,-0.0,-6.630255455775115e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.224490349879488e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.71384288277477e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.174620259320363e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.713833424029872e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.000460781448055,285.0976867675781,294.1499938964844,282.7452087402344,281.06005859375,288.3389892578125,284.36041259765625,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.8635765697847554e-09,0.000982888508588,-0.0091741401702165,0.0,0.0,0.0,-0.0067281597293913,60.0,-1.6198694705963137,-0.0,-6.586739687008959e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.224490349879488e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.71384288277477e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,7.174620259320363e-05,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,9.713833424029872e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.000460781448055,285.0976867675781,294.1499938964844,282.7452087402344,281.06005859375,288.3389892578125,284.36041259765625,285.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982892466709,3.8635765697847554e-09,0.000982888508588,-0.0091741401702165,0.0,0.0,0.0,-0.0067281597293913,60.0,-1.6198694705963137,-0.0,-6.586739687008959e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
