time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188940,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.197407780447976e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.685324039310216e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.153556362027302e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.685314580565318e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004594286438077,285.0974426269531,294.1499938964844,282.706787109375,281.0239562988281,288.2414245605469,284.150390625,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800058323889,3.5261114028628526e-09,0.0009800023399293,-0.0082899248227477,0.0,0.0,0.0,-0.0065608606673777,60.0,-1.6410572528839111,-0.0,-6.548115294435777e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.197407780447976e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.685324039310216e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.153556362027302e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.685314580565318e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004594286438077,285.0974426269531,294.1499938964844,282.706787109375,281.0239562988281,288.2414245605469,284.150390625,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800058323889,3.5261114028628526e-09,0.0009800023399293,-0.0082899248227477,0.0,0.0,0.0,-0.0065608606673777,60.0,-1.6410572528839111,-0.0,-6.548115294435777e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.193575533572584e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.68128806562163e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,7.150575402192771e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.681278606876732e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0004592372279148,285.0971984863281,294.1499938964844,282.6704406738281,280.9898376464844,288.1450500488281,283.9742736816406,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795962832868,3.4783194102772086e-09,0.0009795927908271,-0.00816470105201,0.0,0.0,0.0,-0.0065371636301279,60.0,-1.6630463600158691,-0.0,-6.542654062968722e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.193575533572584e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.68128806562163e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,7.150575402192771e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.681278606876732e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0004592372279148,285.0971984863281,294.1499938964844,282.6704406738281,280.9898376464844,288.1450500488281,283.9742736816406,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795962832868,3.4783194102772086e-09,0.0009795927908271,-0.00816470105201,0.0,0.0,0.0,-0.0065371636301279,60.0,-1.6630463600158691,-0.0,-6.542654062968722e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.211401629727334e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.70005930867046e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.164439739426598e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.700049849925564e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0004601276596076,285.0970153808594,294.1499938964844,282.63641357421875,280.95782470703125,288.0496826171875,283.8099060058594,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814947843551,3.7003646813360547e-09,0.0009814910590648,-0.0087465019896626,0.0,0.0,0.0,-0.0066472389735281,60.0,-1.6876354217529297,-0.0,-6.56804530763111e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.211401629727334e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.70005930867046e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.164439739426598e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.700049849925564e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,0.0004601276596076,285.0970153808594,294.1499938964844,282.63641357421875,280.95782470703125,288.0496826171875,283.8099060058594,285.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814947843551,3.7003646813360547e-09,0.0009814910590648,-0.0087465019896626,0.0,0.0,0.0,-0.0066472389735281,60.0,-1.6876354217529297,-0.0,-6.56804530763111e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.223943197866902e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,9.713265899335966e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,7.174193888204172e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.713256440591068e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.000460754148662,285.096923828125,294.1499938964844,282.62030029296875,280.9427185058594,288.0023498535156,283.728759765625,285.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828308830037,3.8565954874059125e-09,0.0009828270412981,-0.0091558517888188,0.0,0.0,0.0,-0.0067246896214783,60.0,-1.700497269630432,-0.0,-6.585939615888492e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.236331970896572e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.72631314652972e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,7.183830166468397e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.72630368778482e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.0004613730416167,285.09686279296875,294.1499938964844,282.6048278808594,280.9281921386719,287.9552001953125,283.6484680175781,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841507999226,4.010934695486412e-09,0.0009841468418017,-0.0095602395012974,0.0,0.0,0.0,-0.0068012024275958,60.0,-1.7132612466812134,-0.0,-6.603641367064483e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.255776967620476e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.746788418851791e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.198953244369477e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.746779687702656e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0004623443237505,285.0967102050781,294.1499938964844,282.5759582519531,280.90106201171875,287.861572265625,283.4926452636719,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.2531493882336235e-09,0.0009862183360382,-0.0101948631927371,0.0,0.0,0.0,-0.0069212806411087,60.0,-1.7374811172485352,-0.0,-6.631469773310529e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.255776967620476e-05,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,9.746788418851791e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,7.198953244369477e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.746779687702656e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,0.0004623443237505,285.0967102050781,294.1499938964844,282.5759582519531,280.90106201171875,287.861572265625,283.4926452636719,285.16424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862226434051,4.2531493882336235e-09,0.0009862183360382,-0.0101948631927371,0.0,0.0,0.0,-0.0069212806411087,60.0,-1.7374811172485352,-0.0,-6.631469773310529e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.26299617276527e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.754391066962852e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.204568100860342e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.754381608217956e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004627049493137,285.0965881347656,294.1499938964844,282.54998779296875,280.8766784667969,287.7690124511719,283.3500671386719,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343053916500139e-09,0.0009869876084849,-0.0104304170235991,0.0,0.0,0.0,-0.0069658523425459,60.0,-1.7581809759140017,-0.0,-6.641813854457723e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.26299617276527e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.754391066962852e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152648925781,0.0,0.0,7.204568100860342e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.754381608217956e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004627049493137,285.0965881347656,294.1499938964844,282.54998779296875,280.8766784667969,287.7690124511719,283.3500671386719,285.1635437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343053916500139e-09,0.0009869876084849,-0.0104304170235991,0.0,0.0,0.0,-0.0069658523425459,60.0,-1.7581809759140017,-0.0,-6.641813854457723e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.256591874873266e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.747646981850266e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.74763825070113e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0004623850691132,285.0964660644531,294.1499938964844,282.52618408203125,280.85565185546875,287.6776428222656,283.22589111328125,285.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224440137492e-09,0.0009863052982836,-0.0102212587371468,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.7747098207473757,-0.0,-6.632628668512552e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.256591874873266e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.747646981850266e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,7.199586980277672e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.74763825070113e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0004623850691132,285.0964660644531,294.1499938964844,282.52618408203125,280.85565185546875,287.6776428222656,283.22589111328125,285.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263224440137492e-09,0.0009863052982836,-0.0102212587371468,0.0,0.0,0.0,-0.0069262790493667,60.0,-1.7747098207473757,-0.0,-6.632628668512552e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.23897314351052e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.729092562338336e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.185882714111358e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.7290838311892e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0004615049692802,285.0964050292969,294.1499938964844,282.5036315917969,280.83837890625,287.58758544921875,283.12139892578125,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043661405717103e-09,0.0009844281012192,-0.0096459854394197,0.0,0.0,0.0,-0.0068174335174262,60.0,-1.7877634763717651,-0.0,-6.607398006508447e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.23897314351052e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.729092562338336e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.185882714111358e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,9.7290838311892e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0004615049692802,285.0964050292969,294.1499938964844,282.5036315917969,280.83837890625,287.58758544921875,283.12139892578125,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844321757555,4.043661405717103e-09,0.0009844281012192,-0.0096459854394197,0.0,0.0,0.0,-0.0068174335174262,60.0,-1.7877634763717651,-0.0,-6.607398006508447e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,9.22742547118105e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.716932254377753e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,7.17690127203241e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.716923523228616e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0004609281313605,285.0963439941406,294.1499938964844,282.4927673339844,280.8310546875,287.5430908203125,283.0766906738281,285.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.899768508119905e-09,0.0009831977076828,-0.009268969297409,0.0,0.0,0.0,-0.0067460997961461,60.0,-1.793187379837036,-0.0,-6.590889256585798e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.215482714353128e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.704356489237398e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.167612784542143e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.70434775808826e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,0.0004603315901476,285.0963134765625,294.1499938964844,282.4822082519531,280.8246154785156,287.4989624023437,283.0362854003906,285.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.750955546166779e-09,0.0009819251717999,-0.0088790571317076,0.0,0.0,0.0,-0.0066723264753818,60.0,-1.7981412410736084,-0.0,-6.57383694147029e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.196226892527191e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.68407912296243e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.152635953389108e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.684070391813292e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0004593697376549,285.0962829589844,294.1499938964844,282.4618835449219,280.8140869140625,287.4116516113281,282.9653015136719,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511007928835852e-09,0.0009798730025067,-0.0082503510639071,0.0,0.0,0.0,-0.0065533723682165,60.0,-1.807516932487488,-0.0,-6.546389386130613e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.196226892527191e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.68407912296243e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,7.152635953389108e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.684070391813292e-05,298.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0004593697376549,285.0962829589844,294.1499938964844,282.4618835449219,280.8140869140625,287.4116516113281,282.9653015136719,285.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511007928835852e-09,0.0009798730025067,-0.0082503510639071,0.0,0.0,0.0,-0.0065533723682165,60.0,-1.807516932487488,-0.0,-6.546389386130613e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.1942805738654e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.682029485702516e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.682020754553378e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0004592725308611,285.09625244140625,294.1499938964844,282.4425048828125,280.8065795898437,287.3256225585937,282.9036560058594,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796681115403,3.486721134038362e-09,0.0009796646190807,-0.0081867156550288,0.0,0.0,0.0,-0.0065413289703428,60.0,-1.818187236785889,-0.0,-6.543614006204734e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.1942805738654e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.682029485702516e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.151121826609597e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.682020754553378e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0004592725308611,285.09625244140625,294.1499938964844,282.4425048828125,280.8065795898437,287.3256225585937,282.9036560058594,285.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796681115403,3.486721134038362e-09,0.0009796646190807,-0.0081867156550288,0.0,0.0,0.0,-0.0065413289703428,60.0,-1.818187236785889,-0.0,-6.543614006204734e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.215014142682776e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.703863179311156e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.167248259065673e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.70385444816202e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004603082488756,285.09625244140625,294.1499938964844,282.424072265625,280.8018798828125,287.2406616210937,282.8446044921875,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818762773647,3.7449998657734795e-09,0.0009818725520744,-0.0088634537532925,0.0,0.0,0.0,-0.0066693658009171,60.0,-1.83207106590271,-0.0,-6.573155530986696e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.215014142682776e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.703863179311156e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.167248259065673e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.70385444816202e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004603082488756,285.09625244140625,294.1499938964844,282.424072265625,280.8018798828125,287.2406616210937,282.8446044921875,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818762773647,3.7449998657734795e-09,0.0009818725520744,-0.0088634537532925,0.0,0.0,0.0,-0.0066693658009171,60.0,-1.83207106590271,-0.0,-6.573155530986696e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.246409899787976e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.736923675518484e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.191666372818872e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.736915671965109e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0004618765087798,285.09625244140625,294.1499938964844,282.406494140625,280.7996826171875,287.1566162109375,282.78472900390625,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852212388068,4.136117226494207e-09,0.0009852171642705,-0.0098882308229804,0.0,0.0,0.0,-0.0068632601760327,60.0,-1.848819136619568,-0.0,-6.618016357151646e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.246409899787976e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,9.736923675518484e-05,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,7.191666372818872e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,9.736915671965109e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0004618765087798,285.09625244140625,294.1499938964844,282.406494140625,280.7996826171875,287.1566162109375,282.78472900390625,285.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852212388068,4.136117226494207e-09,0.0009852171642705,-0.0098882308229804,0.0,0.0,0.0,-0.0068632601760327,60.0,-1.848819136619568,-0.0,-6.618016357151646e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.25854837987572e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.74970607785508e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,7.201107655419037e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.749698074301703e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004624828579835,285.09625244140625,294.1499938964844,282.3979797363281,280.7994689941406,287.11492919921875,282.7548828125,285.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865147294476,4.287331378804993e-09,0.0009865104220807,-0.0102844219654798,0.0,0.0,0.0,-0.00693822465837,60.0,-1.8572237491607664,-0.0,-6.635401916810224e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.265310654882342e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.756827785167844e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.20636744517833e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.756819054018706e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,0.0004628206661436,285.09625244140625,294.1499938964844,282.3896484375,280.7998046875,287.073486328125,282.72576904296875,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.3715662201293534e-09,0.0009872311493381,-0.0105051212012767,0.0,0.0,0.0,-0.0069799860939383,60.0,-1.864970088005066,-0.0,-6.645095851354199e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.243344538845122e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.733696060720833e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.189282041508704e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.733687329571694e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0004617234226316,285.0963134765625,294.1499938964844,282.3734741210937,280.802001953125,286.9914855957031,282.6726989746094,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848977206274,4.097850947459847e-09,0.0009848936460912,-0.0097879655659198,0.0,0.0,0.0,-0.0068443082273006,60.0,-1.8763139247894287,-0.0,-6.613620229245498e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.243344538845122e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.733696060720833e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,7.189282041508704e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.733687329571694e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0004617234226316,285.0963134765625,294.1499938964844,282.3734741210937,280.802001953125,286.9914855957031,282.6726989746094,285.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848977206274,4.097850947459847e-09,0.0009848936460912,-0.0097879655659198,0.0,0.0,0.0,-0.0068443082273006,60.0,-1.8763139247894287,-0.0,-6.613620229245498e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.178149775834754e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.66504230746068e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,7.138574437703937e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.665034303907304e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004584668204188,285.0963439941406,294.1499938964844,282.35791015625,280.8059997558594,286.9111328125,282.6333923339844,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.2855553833144313e-09,0.0009779469110071,-0.0076596140861511,0.0,0.0,0.0,-0.0064416145905852,60.0,-1.8767961263656616,-0.0,-6.520651396613175e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.178149775834754e-05,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.66504230746068e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,7.138574437703937e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.665034303907304e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004584668204188,285.0963439941406,294.1499938964844,282.35791015625,280.8059997558594,286.9111328125,282.6333923339844,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779501706361,3.2855553833144313e-09,0.0009779469110071,-0.0076596140861511,0.0,0.0,0.0,-0.0064416145905852,60.0,-1.8767961263656616,-0.0,-6.520651396613175e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.112622501561418e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.596039308235048e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.087609264999628e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.596031304681674e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004551936290226,285.0964050292969,294.1499938964844,282.3428649902344,280.8116149902344,286.8324279785156,282.60675048828125,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709673468023,2.469124460446892e-09,0.0009709648438729,-0.0055203232914209,0.0,0.0,0.0,-0.006036871112883,60.0,-1.8732038736343384,-0.0,-6.427871568348564e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.112622501561418e-05,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.596039308235048e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,7.087609264999628e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.596031304681674e-05,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004551936290226,285.0964050292969,294.1499938964844,282.3428649902344,280.8116149902344,286.8324279785156,282.60675048828125,285.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709673468023,2.469124460446892e-09,0.0009709648438729,-0.0055203232914209,0.0,0.0,0.0,-0.006036871112883,60.0,-1.8732038736343384,-0.0,-6.427871568348564e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.08320871531032e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.565064829075708e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.064731471473351e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.565056825522332e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004537243512459,285.0964660644531,294.1499938964844,282.3282470703125,280.81854248046875,286.7552185058594,282.5883178710937,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678312926553,2.1026258512080176e-09,0.0009678291971795,-0.0045599634759128,0.0,0.0,0.0,-0.0058551728725433,60.0,-1.87240731716156,-0.0,-6.386438400340921e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.08320871531032e-05,297.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.565064829075708e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.064731471473351e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,9.565056825522332e-05,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004537243512459,285.0964660644531,294.1499938964844,282.3282470703125,280.81854248046875,286.7552185058594,282.5883178710937,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678312926553,2.1026258512080176e-09,0.0009678291971795,-0.0045599634759128,0.0,0.0,0.0,-0.0058551728725433,60.0,-1.87240731716156,-0.0,-6.386438400340921e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.087944636121392e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.57005177042447e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.068414561217651e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.570043766871096e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0004539609071798,285.0965270996094,294.1499938964844,282.32110595703125,280.8224792480469,286.7170715332031,282.579833984375,285.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683350217528,2.161610446194117e-09,0.0009683328680694,-0.0047145267017185,0.0,0.0,0.0,-0.0058844108134508,60.0,-1.875171661376953,-0.0,-6.393097606860465e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.09829541342333e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,9.580951882526278e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,7.076465408317745e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.580943878972904e-05,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004544779658317,285.0965576171875,294.1499938964844,282.3139953613281,280.8266296386719,286.67919921875,282.5707397460937,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694377076812,2.2905539687201326e-09,0.0009694354375824,-0.00505240727216,0.0,0.0,0.0,-0.0059483335353434,60.0,-1.880048513412476,-0.0,-6.407667285657227e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.099559247260912e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.582282655173913e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.077448390191421e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.582274651620536e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004545411211438,285.0966491699219,294.1499938964844,282.300048828125,280.8355712890625,286.6040954589844,282.5516662597656,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695733315311,2.3062667331430475e-09,0.0009695710032247,-0.0050935787148773,0.0,0.0,0.0,-0.0059561291709542,60.0,-1.8904565572738647,-0.0,-6.409443642496626e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
