time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191280,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.099559247260912e-05,297.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.582282655173913e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.077448390191421e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.582274651620536e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,0.0004545411211438,285.0966491699219,294.1499938964844,282.300048828125,280.8355712890625,286.6040954589844,282.5516662597656,285.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695733315311,2.3062667331430475e-09,0.0009695710032247,-0.0050935787148773,0.0,0.0,0.0,-0.0059561291709542,60.0,-1.8904565572738647,-0.0,-6.409443642496626e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.087231592275202e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.569300891598688e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.067859405651689e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.569292888045312e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004539253131952,285.0967712402344,294.1499938964844,282.2862854003906,280.8451843261719,286.5301208496094,282.5340576171875,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682608069851,2.152643396868825e-09,0.0009682586533017,-0.0046910275705158,0.0,0.0,0.0,-0.0058799777179956,60.0,-1.8977775573730469,-0.0,-6.392085083462007e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.087231592275202e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.569300891598688e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.067859405651689e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.569292888045312e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004539253131952,285.0967712402344,294.1499938964844,282.2862854003906,280.8451843261719,286.5301208496094,282.5340576171875,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682608069851,2.152643396868825e-09,0.0009682586533017,-0.0046910275705158,0.0,0.0,0.0,-0.0058799777179956,60.0,-1.8977775573730469,-0.0,-6.392085083462007e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.05417400645092e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.534489072393626e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,7.042147626634687e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.534481796436012e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0004522740200627,285.0968933105469,294.1499938964844,282.27264404296875,280.8551940917969,286.4573669433594,282.5204162597656,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647371480241,1.740749322465262e-09,0.0009647354017943,-0.0036117013078182,0.0,0.0,0.0,-0.0056757782585918,60.0,-1.9008301496505733,-0.0,-6.345658931650179e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.05417400645092e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.534489072393626e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,7.042147626634687e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.534481796436012e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,0.0004522740200627,285.0968933105469,294.1499938964844,282.27264404296875,280.8551940917969,286.4573669433594,282.5204162597656,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647371480241,1.740749322465262e-09,0.0009647354017943,-0.0036117013078182,0.0,0.0,0.0,-0.0056757782585918,60.0,-1.9008301496505733,-0.0,-6.345658931650179e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.018675336847082e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.497106657363474e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,7.014537550276145e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.49709938140586e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004505008109845,285.0970153808594,294.1499938964844,282.259033203125,280.8653869628906,286.3858947753906,282.51129150390625,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960954639595,1.298448570885568e-09,0.0009609533590264,-0.0024526831693947,0.0,0.0,0.0,-0.0054565113969147,60.0,-1.9025444984436035,-0.0,-6.295994126048754e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.018675336847082e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.497106657363474e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,7.014537550276145e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.49709938140586e-05,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004505008109845,285.0970153808594,294.1499938964844,282.259033203125,280.8653869628906,286.3858947753906,282.51129150390625,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960954639595,1.298448570885568e-09,0.0009609533590264,-0.0024526831693947,0.0,0.0,0.0,-0.0054565113969147,60.0,-1.9025444984436035,-0.0,-6.295994126048754e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.005194442579523e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.482911264058204e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.004052167758346e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.482903988100588e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0004498274356592,285.0970764160156,294.1499938964844,282.2522277832031,280.8704833984375,286.3507080078125,282.508544921875,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009550124523229,1.1259693177834151e-09,0.0009550112881697,-0.0020051775500178,0.0,0.0,0.0,-0.0053485510870814,60.0,-1.901163101196289,-0.0,-6.277184638747714e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,4.596008875523694e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,4.839822577196173e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,3.574679794837721e-05,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,4.839818939217366e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0002295798039995,285.0969543457031,294.1499938964844,282.2453918457031,280.8755187988281,286.3194885253906,282.5063171386719,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008800731156952,1.0034925113089344e-09,0.000880072126165,-0.0017581242136657,0.0,0.0,0.0,-0.0048975921235978,60.0,-1.800910711288452,-0.0,-1.635084778683904e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,4.65348239231389e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,4.900345084024593e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,3.61938145942986e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,4.900341446045786e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.000232450736803,285.0999755859375,294.1499938964844,282.23162841796875,280.8853759765625,286.277099609375,282.5039978027344,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008247718797065,9.49628153890103e-10,0.0008247709483839,-0.0016718155238777,0.0,0.0,0.0,-0.0045954748056828,60.0,-1.3877363204956057,-0.0,-1.6762337295972433e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,4.65348239231389e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,4.900345084024593e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,3.61938145942986e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,4.900341446045786e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.000232450736803,285.0999755859375,294.1499938964844,282.23162841796875,280.8853759765625,286.277099609375,282.5039978027344,285.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008247718797065,9.49628153890103e-10,0.0008247709483839,-0.0016718155238777,0.0,0.0,0.0,-0.0045954748056828,60.0,-1.3877363204956057,-0.0,-1.6762337295972433e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.019745630212128e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.498234430793671e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.015369919827208e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.49822715483606e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004505543038249,285.10797119140625,294.1499938964844,282.2176818847656,280.89471435546875,286.2236328125,282.5072326660156,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002663091290742,6.158504262110395e-10,0.0002663085178937,-0.0013527717674151,0.0,0.0,0.0,-0.0016558226197957,60.0,-1.3507277965545654,-0.0,-6.297480581451964e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.019745630212128e-05,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,9.498234430793671e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.015369919827208e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.49822715483606e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,0.0004505543038249,285.10797119140625,294.1499938964844,282.2176818847656,280.89471435546875,286.2236328125,282.5072326660156,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002663091290742,6.158504262110395e-10,0.0002663085178937,-0.0013527717674151,0.0,0.0,0.0,-0.0016558226197957,60.0,-1.3507277965545654,-0.0,-6.297480581451964e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,4.027458999189548e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,4.241111673763953e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,3.132473284495063e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,4.241108399583027e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0002011796168517,285.1109313964844,294.1499938964844,282.2034606933594,280.9032897949219,286.1767883300781,282.50341796875,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005647015059366,6.725227597037531e-10,0.0005647008074447,-0.0012033723760396,0.0,0.0,0.0,-0.0031600971706211,60.0,-1.31099271774292,-0.0,-1.2555682715742478e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,4.027458999189548e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,4.241111673763953e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,3.132473284495063e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,4.241108399583027e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.0002011796168517,285.1109313964844,294.1499938964844,282.2034606933594,280.9032897949219,286.1767883300781,282.50341796875,285.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005647015059366,6.725227597037531e-10,0.0005647008074447,-0.0012033723760396,0.0,0.0,0.0,-0.0031600971706211,60.0,-1.31099271774292,-0.0,-1.2555682715742478e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,2.977335134346504e-05,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,3.135279621346854e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,2.3157090254244395e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,3.1352774385595694e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001487238332629,285.1185607910156,294.1499938964844,282.1888732910156,280.9109191894531,286.153564453125,282.51177978515625,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184850502293,3.980349105869863e-10,0.0003184846427757,-0.000727955775801,0.0,0.0,0.0,-0.0017937469528988,60.0,-0.8658074140548706,-0.0,-6.861727186446842e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,2.977335134346504e-05,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,3.135279621346854e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,2.3157090254244395e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,3.1352774385595694e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0001487238332629,285.1185607910156,294.1499938964844,282.1888732910156,280.9109191894531,286.153564453125,282.51177978515625,285.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003184850502293,3.980349105869863e-10,0.0003184846427757,-0.000727955775801,0.0,0.0,0.0,-0.0017937469528988,60.0,-0.8658074140548706,-0.0,-6.861727186446842e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,2.214827691204846e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,2.3323222194449045e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,1.7226468116859905e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,2.332320400455501e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,0.0001106350682675,285.1217041015625,294.1499938964844,282.1814270019531,280.9142761230469,286.14910888671875,282.51580810546875,285.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000238470514887,2.976497381901311e-10,0.0002384702092967,-0.0005440560635179,0.0,0.0,0.0,-0.0013428585371002,60.0,-0.6685370802879333,-0.0,-3.7971514821322225e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,1.638574576645624e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,1.7254991689696908e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,1.2744490049954038e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,1.7254978956771083e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,8.185007027350366e-05,285.1241149902344,294.1499938964844,282.1738586425781,280.91729736328125,286.1471252441406,282.51953125,285.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001750419178279,2.1882168299569566e-10,0.0001750416995491,-0.000400244287448,0.0,0.0,0.0,-0.0009858927223831,60.0,-0.4972805678844452,-0.0,-2.0783101906118873e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,1.2473198694351597e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,1.3134889741195366e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.701393537397962e-06,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,1.3134879736753646e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,6.230612052604556e-05,285.1256408691406,294.1499938964844,282.1658630371094,280.9200744628906,286.1457824707031,282.5226135253906,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001267843472305,1.6010019698864395e-10,0.0001267841871595,-0.0002941220300272,0.0,0.0,0.0,-0.0007150752935558,60.0,-0.3738333582878113,-0.0,-1.2042972175052567e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,8.117815923469607e-06,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,8.548458026780281e-06,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,6.31386728855432e-06,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,8.548451660317369e-06,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,4.055011231685057e-05,285.1263427734375,294.1499938964844,282.1583557128906,280.9222717285156,286.1448669433594,282.5246887207031,285.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077106280717,1.2943336680226736e-10,0.0001077104971045,-0.000232572099776,0.0,0.0,0.0,-0.0006034615216776,60.0,-0.2992766201496124,-0.0,-5.101012390262838e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,6.302764631982427e-06,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,6.637119895458454e-06,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,4.902158707409399e-06,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,6.6371148932375945e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,3.148356699966825e-05,285.1274719238281,294.1499938964844,282.1422424316406,280.9255676269531,286.1446533203125,282.52703857421875,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.735343777108938e-05,8.419333979992061e-11,6.735335773555562e-05,-0.0001539923541713,0.0,0.0,0.0,-0.0003793526557274,60.0,-0.1783579736948013,-0.0,-3.074964727289853e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,6.302764631982427e-06,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,6.637119895458454e-06,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,4.902158707409399e-06,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,6.6371148932375945e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,3.148356699966825e-05,285.1274719238281,294.1499938964844,282.1422424316406,280.9255676269531,286.1446533203125,282.52703857421875,285.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.735343777108938e-05,8.419333979992061e-11,6.735335773555562e-05,-0.0001539923541713,0.0,0.0,0.0,-0.0003793526557274,60.0,-0.1783579736948013,-0.0,-3.074964727289853e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,4.029509000247344e-06,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,4.243270723236492e-06,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,3.134068037979887e-06,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,4.243267540005036e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.012820186791941e-05,285.1280517578125,294.1499938964844,282.1254577636719,280.92694091796875,286.14434814453125,282.5282592773437,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2935676901834086e-05,5.370160566231519e-11,4.293562597013079e-05,-9.824687731452286e-05,0.0,0.0,0.0,-0.000241844318225,60.0,-0.1172193959355354,-0.0,-1.256846571262571e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,4.029509000247344e-06,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,4.243270723236492e-06,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,3.134068037979887e-06,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,4.243267540005036e-06,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.012820186791941e-05,285.1280517578125,294.1499938964844,282.1254577636719,280.92694091796875,286.14434814453125,282.5282592773437,285.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.2935676901834086e-05,5.370160566231519e-11,4.293562597013079e-05,-9.824687731452286e-05,0.0,0.0,0.0,-0.000241844318225,60.0,-0.1172193959355354,-0.0,-1.256846571262571e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,1.9862848148477497e-06,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,2.091655233016354e-06,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,1.5448907788595534e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,2.091653641400626e-06,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.921888704411684e-06,285.128173828125,294.1499938964844,282.10791015625,280.9262084960937,286.1442565917969,282.5286865234375,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.116467840096448e-05,2.6471600952926444e-11,2.1164651116123423e-05,-4.8429610615130514e-05,0.0,0.0,0.0,-0.0001192145136883,60.0,-0.0694813206791877,-0.0,-3.053943209430088e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,1.9862848148477497e-06,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,2.091655233016354e-06,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,1.5448907788595534e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,2.091653641400626e-06,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.921888704411684e-06,285.128173828125,294.1499938964844,282.10791015625,280.9262084960937,286.1442565917969,282.5286865234375,285.1361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.116467840096448e-05,2.6471600952926444e-11,2.1164651116123423e-05,-4.8429610615130514e-05,0.0,0.0,0.0,-0.0001192145136883,60.0,-0.0694813206791877,-0.0,-3.053943209430088e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,1.2339471595623763e-06,297.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,1.299406790167268e-06,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.597382586434833e-07,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,1.299405880672566e-06,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,6.16381248619291e-06,285.1281433105469,294.1499938964844,282.0988464355469,280.9249572753906,286.1442565917969,282.5287170410156,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3148309335520024e-05,1.6445156000854944e-11,1.3148292964615392e-05,-3.0086264814599417e-05,0.0,0.0,0.0,-7.406060467474163e-05,60.0,-0.0490599460899829,-0.0,-1.1786125894697186e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,6.980024522817985e-07,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.350307669184986e-07,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,5.428917120298138e-07,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.350302553277288e-07,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,3.486661626084242e-06,285.12811279296875,294.1499938964844,282.08953857421875,280.9231262207031,286.1442565917969,282.5287170410156,285.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.437614385708002e-06,9.302504946906431e-12,7.437604836013634e-06,-1.7018885046127252e-05,0.0,0.0,0.0,-4.189391620457173e-05,60.0,-0.0325049981474876,-0.0,-3.7713066176892066e-12,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,1.3411536770036037e-07,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.4123006053523568e-07,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,1.043121358179633e-07,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,1.412299610592527e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,6.699330583614937e-07,285.12811279296875,294.1499938964844,282.0702514648437,280.9174499511719,286.1442565917969,282.5287170410156,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4291448451331237e-06,1.7874554917793328e-12,1.42914302614372e-06,-3.2701498184906086e-06,0.0,0.0,0.0,-8.049944881349802e-06,60.0,-0.0117314746603369,-0.0,-1.3923072222053745e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,1.3411536770036037e-07,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.4123006053523568e-07,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,1.043121358179633e-07,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,1.412299610592527e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,6.699330583614937e-07,285.12811279296875,294.1499938964844,282.0702514648437,280.9174499511719,286.1442565917969,282.5287170410156,285.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4291448451331237e-06,1.7874554917793328e-12,1.42914302614372e-06,-3.2701498184906086e-06,0.0,0.0,0.0,-8.049944881349802e-06,60.0,-0.0117314746603369,-0.0,-1.3923072222053745e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,3.002088577730433e-09,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,3.161346295854628e-09,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,2.3349617794821143e-09,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,3.161343853363973e-09,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.4996031083569505e-08,285.1280822753906,294.1499938964844,282.04998779296875,280.9089660644531,286.1442565917969,282.5287170410156,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2002397176711384e-08,4.0007602265801356e-14,3.2002354544147245e-08,-7.321940387328142e-08,0.0,0.0,0.0,-1.802545739337802e-07,60.0,-0.0032352334819734,-0.0,-6.976296364228916e-17,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,3.002088577730433e-09,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,3.161346295854628e-09,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,2.3349617794821143e-09,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,3.161343853363973e-09,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.4996031083569505e-08,285.1280822753906,294.1499938964844,282.04998779296875,280.9089660644531,286.1442565917969,282.5287170410156,285.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.2002397176711384e-08,4.0007602265801356e-14,3.2002354544147245e-08,-7.321940387328142e-08,0.0,0.0,0.0,-1.802545739337802e-07,60.0,-0.0032352334819734,-0.0,-6.976296364228916e-17,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,282.027587890625,280.89703369140625,286.1442565917969,282.5287170410156,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331329432527338e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-0.000707181636244,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,282.027587890625,280.89703369140625,286.1442565917969,282.5287170410156,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331329432527338e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-0.000707181636244,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,282.00201416015625,280.8813171386719,286.1442565917969,282.5287170410156,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331329432527338e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-0.000153122426127,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,282.00201416015625,280.8813171386719,286.1442565917969,282.5287170410156,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331329432527338e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-0.000153122426127,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.558452852786247e-13,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.6941759912434153e-13,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.9899110571125485e-13,297.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,2.694174093889612e-13,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.9881286621094,280.8721008300781,286.1442565917969,282.5287170410156,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.470368202535378e-13,-1.4712915971692894e-17,2.4705153829802933e-13,-2.1380874501430998e-12,0.0,0.0,0.0,0.0,60.0,-7.979925430845469e-05,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.9735717773437,280.862060546875,286.1442565917969,282.5287170410156,285.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.583512067813211e-13,-1.5949741239000557e-17,3.583671716583109e-13,1.2248656949820358e-12,0.0,0.0,0.0,0.0,60.0,-4.377840741653927e-05,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
