time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.9552001953125,280.848876953125,286.1442565917969,282.5287170410156,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331329432527338e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-2.3633387172594663e-05,-0.0,-8.562648279241438e-38,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.94244384765625,280.8394775390625,286.1442565917969,282.5287170410156,285.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331329432527338e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-1.5978886949596927e-05,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.558452852786247e-13,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.6941759912434153e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.9899110571125485e-13,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,2.694174093889612e-13,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.90887451171875,280.81378173828125,286.1442565917969,282.5287170410156,285.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.470368202535378e-13,-1.4712915971692894e-17,2.4705153829802933e-13,-2.1380874501430998e-12,0.0,0.0,0.0,0.0,60.0,-9.641551514505409e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.558452852786247e-13,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.6941759912434153e-13,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.9899110571125485e-13,297.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,2.694174093889612e-13,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.90887451171875,280.81378173828125,286.1442565917969,282.5287170410156,285.1296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-2.470368202535378e-13,-1.4712915971692894e-17,2.4705153829802933e-13,-2.1380874501430998e-12,0.0,0.0,0.0,0.0,60.0,-9.641551514505409e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.87310791015625,280.7852783203125,286.1442565917969,282.5287170410156,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331329432527338e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-7.846279913792387e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.87310791015625,280.7852783203125,286.1442565917969,282.5287170410156,285.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331329432527338e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-7.846279913792387e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.558452852786247e-13,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.6941759912434153e-13,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.9899110571125485e-13,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,2.694174093889612e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.8353576660156,280.7541198730469,286.1442565917969,282.5287170410156,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.470368202535378e-13,-1.4712915971692894e-17,2.4705153829802933e-13,-2.1380874501430998e-12,0.0,0.0,0.0,0.0,60.0,-7.0475521170010325e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.558452852786247e-13,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.6941759912434153e-13,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.9899110571125485e-13,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,2.694174093889612e-13,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.8353576660156,280.7541198730469,286.1442565917969,282.5287170410156,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.470368202535378e-13,-1.4712915971692894e-17,2.4705153829802933e-13,-2.1380874501430998e-12,0.0,0.0,0.0,0.0,60.0,-7.0475521170010325e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.8158264160156,280.7376403808594,286.1442565917969,282.5287170410156,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-6.7546670834417455e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.7958679199219,280.7206115722656,286.1442565917969,282.5287170410156,285.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-6.489016413979698e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.7548522949219,280.6849365234375,286.1442565917969,282.5287170410156,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-6.013163329043891e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.7548522949219,280.6849365234375,286.1442565917969,282.5287170410156,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-6.013163329043891e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.7125549316406,280.6473388671875,286.1442565917969,282.5287170410156,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-5.580348442890681e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.7125549316406,280.6473388671875,286.1442565917969,282.5287170410156,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-5.580348442890681e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.669189453125,280.6080627441406,286.1442565917969,282.5287170410156,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-5.182646418688819e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.669189453125,280.6080627441406,286.1442565917969,282.5287170410156,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-5.182646418688819e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.6249694824219,280.5673217773437,286.1442565917969,282.5287170410156,285.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-4.810972768609645e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.6249694824219,280.5673217773437,286.1442565917969,282.5287170410156,285.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-4.810972768609645e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.6026611328125,280.5465087890625,286.1442565917969,282.5287170410156,285.1258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-3.583512067813211e-13,-1.5949741239000557e-17,3.583671716583109e-13,1.2248656949820358e-12,0.0,0.0,0.0,0.0,60.0,-4.635906407202128e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.5802001953125,280.525390625,286.1442565917969,282.5287170410156,285.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.583512067813211e-13,-1.5949741239000557e-17,3.583671716583109e-13,1.2248656949820358e-12,0.0,0.0,0.0,0.0,60.0,-4.467466624191729e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.54949951171875,280.4963073730469,286.1442565917969,282.5287170410156,285.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-3.583512067813211e-13,-1.5949741239000557e-17,3.583671716583109e-13,1.2248656949820358e-12,0.0,0.0,0.0,0.0,60.0,-4.24849713454023e-06,-0.0,-5.066233845385895e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.5350341796875,280.48248291015625,286.1442565917969,282.5287170410156,285.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.583512067813211e-13,-1.5949741239000557e-17,3.583671716583109e-13,1.2248656949820358e-12,0.0,0.0,0.0,0.0,60.0,-4.150125278101768e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.48974609375,280.4388427734375,286.1442565917969,282.5287170410156,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.013857392819564e-12,-1.3290008153785301e-17,3.013870620086068e-12,-3.112114949424538e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.856032890325878e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.48974609375,280.4388427734375,286.1442565917969,282.5287170410156,285.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-3.013857392819564e-12,-1.3290008153785301e-17,3.013870620086068e-12,-3.112114949424538e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.856032890325878e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.44451904296875,280.3946838378906,286.1442565917969,282.5287170410156,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-3.582640147214988e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.44451904296875,280.3946838378906,286.1442565917969,282.5287170410156,285.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-3.582640147214988e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.3996276855469,280.3502502441406,286.1442565917969,282.5287170410156,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-3.3289215934928507e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.3996276855469,280.3502502441406,286.1442565917969,282.5287170410156,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-3.3289215934928507e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.3773803710937,280.3280029296875,286.1442565917969,282.5287170410156,285.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.583512067813211e-13,-1.5949741239000557e-17,3.583671716583109e-13,1.2248656949820358e-12,0.0,0.0,0.0,0.0,60.0,-3.208962198186782e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.35528564453125,280.3057861328125,286.1442565917969,282.5287170410156,285.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-3.093716259172652e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.3117370605469,280.2615051269531,286.1442565917969,282.5287170410156,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.583512067813211e-13,-1.5949741239000557e-17,3.583671716583109e-13,1.2248656949820358e-12,0.0,0.0,0.0,0.0,60.0,-2.8749063858413137e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.3117370605469,280.2615051269531,286.1442565917969,282.5287170410156,285.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.583512067813211e-13,-1.5949741239000557e-17,3.583671716583109e-13,1.2248656949820358e-12,0.0,0.0,0.0,0.0,60.0,-2.8749063858413137e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.2691955566406,280.2176818847656,286.1442565917969,282.5287170410156,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.013857392819564e-12,-1.3290008153785301e-17,3.013870620086068e-12,-3.112114949424538e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.672013579285704e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.2691955566406,280.2176818847656,286.1442565917969,282.5287170410156,285.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.013857392819564e-12,-1.3290008153785301e-17,3.013870620086068e-12,-3.112114949424538e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.672013579285704e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-5.116905705572494e-13,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-5.38835198248683e-13,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-3.979822114225097e-13,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-5.388348187779224e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.555996430134156e-12,285.1280822753906,294.1499938964844,281.2279052734375,280.17449951171875,286.1442565917969,282.5287170410156,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0695144776632377e-12,-1.3908421614619746e-17,3.0695283554510455e-12,-1.4306383768619708e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.483125172147993e-06,-0.0,-2.0267154052839512e-24,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-5.116905705572494e-13,297.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-5.38835198248683e-13,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-3.979822114225097e-13,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-5.388348187779224e-13,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.555996430134156e-12,285.1280822753906,294.1499938964844,281.2279052734375,280.17449951171875,286.1442565917969,282.5287170410156,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0695144776632377e-12,-1.3908421614619746e-17,3.0695283554510455e-12,-1.4306383768619708e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.483125172147993e-06,-0.0,-2.0267154052839512e-24,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.1880798339844,280.1322326660156,286.1442565917969,282.5287170410156,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.013857392819564e-12,-1.3290008153785301e-17,3.013870620086068e-12,-3.112114949424538e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3078541744325776e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.1880798339844,280.1322326660156,286.1442565917969,282.5287170410156,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.013857392819564e-12,-1.3290008153785301e-17,3.013870620086068e-12,-3.112114949424538e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3078541744325776e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,-2.558452852786247e-13,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-2.6941759912434153e-13,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,-1.9899110571125485e-13,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,-2.694174093889612e-13,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,-1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.1687927246094,280.11151123046875,286.1442565917969,282.5287170410156,285.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-3.583512067813211e-13,-1.5949741239000557e-17,3.583671716583109e-13,1.2248656949820358e-12,0.0,0.0,0.0,0.0,60.0,-2.225672233180376e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.1499328613281,280.0910949707031,286.1442565917969,282.5287170410156,285.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-2.146336782971048e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
