time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12196020,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.12225341796875,280.06072998046875,286.1442565917969,282.5287170410156,285.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-2.0300662981753703e-06,-0.0,-1.5579487847020114e-33,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.1137390136719,280.05133056640625,286.1442565917969,282.5287170410156,285.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-1.9949757188442163e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.0797119140625,280.0131530761719,286.1442565917969,282.5287170410156,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-1.854590209404705e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.0797119140625,280.0131530761719,286.1442565917969,282.5287170410156,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-1.854590209404705e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.0480651855469,279.976806640625,286.1442565917969,282.5287170410156,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-1.7236321809832589e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.0480651855469,279.976806640625,286.1442565917969,282.5287170410156,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-1.7236321809832589e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.558452852786247e-13,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.6941759912434153e-13,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.9899110571125485e-13,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,2.694174093889612e-13,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.01904296875,279.9425048828125,286.1442565917969,282.5287170410156,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,2.4084673058005768e-12,1.4792674380716482e-17,-2.4084820509501226e-12,2.1989226845625653e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6018054793676129e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.558452852786247e-13,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.6941759912434153e-13,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.9899110571125485e-13,297.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,2.694174093889612e-13,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.2779982150670777e-12,285.1280822753906,294.1499938964844,281.01904296875,279.9425048828125,286.1442565917969,282.5287170410156,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,2.4084673058005768e-12,1.4792674380716482e-17,-2.4084820509501226e-12,2.1989226845625653e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6018054793676129e-06,-0.0,-5.066788513209878e-25,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,281.0055847167969,279.9262084960937,286.1442565917969,282.5287170410156,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331329432527338e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-1.5445582448592177e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,0.0,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.0,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,0.0,285.1280822753906,294.1499938964844,280.99285888671875,279.9105224609375,286.1442565917969,282.5287170410156,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.026940135174294e-13,-1.5331327778166113e-17,3.0270935497817014e-13,-4.566108775805322e-13,0.0,0.0,0.0,0.0,60.0,-1.489474357185827e-06,-0.0,-0.0,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,6.444742517430765e-10,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,6.78662959163745e-10,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,5.012585901909006e-10,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,6.786624595633838e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,3.2192775112349636e-09,285.1280822753906,294.1499938964844,280.96978759765625,279.88104248046875,286.1442565917969,282.5287170410156,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.872236557597944e-09,8.578555719246633e-15,6.872227675813747e-09,-1.5722010360263994e-08,0.0,0.0,0.0,-3.870809450745583e-08,60.0,-1.3918831427872648e-05,-0.0,-3.215060169067273e-18,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,6.444742517430765e-10,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,6.78662959163745e-10,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,5.012585901909006e-10,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,6.786624595633838e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,3.2192775112349636e-09,285.1280822753906,294.1499938964844,280.96978759765625,279.88104248046875,286.1442565917969,282.5287170410156,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-6.872236557597944e-09,8.578555719246633e-15,6.872227675813747e-09,-1.5722010360263994e-08,0.0,0.0,0.0,-3.870809450745583e-08,60.0,-1.3918831427872648e-05,-0.0,-3.215060169067273e-18,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.2785580089390582e-09,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.3994333187005164e-09,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.772214819339979e-09,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,2.399431542343677e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.1381852793590497e-08,285.1280822753906,294.1499938964844,280.95001220703125,279.8543395996094,286.1442565917969,282.5287170410156,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4279417587536045e-08,3.0351653671932197e-14,2.4279387389469772e-08,-5.5556714784188443e-08,0.0,0.0,0.0,-1.367588993161917e-07,60.0,-1.0632902558427304e-05,-0.0,-4.0188163088027473e-17,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.2785580089390582e-09,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,2.3994333187005164e-09,298.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.772214819339979e-09,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,2.399431542343677e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.1381852793590497e-08,285.1280822753906,294.1499938964844,280.95001220703125,279.8543395996094,286.1442565917969,282.5287170410156,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4279417587536045e-08,3.0351653671932197e-14,2.4279387389469772e-08,-5.5556714784188443e-08,0.0,0.0,0.0,-1.367588993161917e-07,60.0,-1.0632902558427304e-05,-0.0,-4.0188163088027473e-17,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,1.3284433464377798e-07,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.3989159697302966e-07,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.033235506042729e-07,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,1.3989148328619194e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,6.635839895352547e-07,285.1280822753906,294.1499938964844,280.93487548828125,279.8304748535156,286.1442565917969,282.5287170410156,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4154181826597778e-06,1.770332903709704e-12,1.415416477357212e-06,-3.238860927012865e-06,0.0,0.0,0.0,-7.972659659571946e-06,60.0,-0.0021865568123757,-0.0,-1.3660418824758274e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,1.3284433464377798e-07,297.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,1.3989159697302966e-07,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,1.033235506042729e-07,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,1.3989148328619194e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,6.635839895352547e-07,285.1280822753906,294.1499938964844,280.93487548828125,279.8304748535156,286.1442565917969,282.5287170410156,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4154181826597778e-06,1.770332903709704e-12,1.415416477357212e-06,-3.238860927012865e-06,0.0,0.0,0.0,-7.972659659571946e-06,60.0,-0.0021865568123757,-0.0,-1.3660418824758274e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.120675604710414e-07,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.498420018237084e-07,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,5.538312848329952e-07,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.498414902329387e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,3.55691963704885e-06,285.12799072265625,294.1499938964844,280.925537109375,279.8095397949219,286.1442565917969,282.5286865234375,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.586965693917591e-06,9.48946563689157e-12,7.5869561442232225e-06,-1.73609714693157e-05,0.0,0.0,0.0,-4.2735235183499753e-05,60.0,-0.0127259995788335,-0.0,-3.924825308504465e-12,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.120675604710414e-07,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,7.498420018237084e-07,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,5.538312848329952e-07,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,7.498414902329387e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,3.55691963704885e-06,285.12799072265625,294.1499938964844,280.925537109375,279.8095397949219,286.1442565917969,282.5286865234375,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.586965693917591e-06,9.48946563689157e-12,7.5869561442232225e-06,-1.73609714693157e-05,0.0,0.0,0.0,-4.2735235183499753e-05,60.0,-0.0127259995788335,-0.0,-3.924825308504465e-12,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,1.2471679156078608e-06,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,1.3133289940014947e-06,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.700211194285655e-07,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,1.3133279708199552e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,6.229852715478046e-06,285.1280212402344,294.1499938964844,280.9229736328125,279.8001403808594,286.14422607421875,282.5287170410156,285.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.3288418813317548e-05,1.6620586851257002e-11,1.3288402442412917e-05,-3.040736737602856e-05,0.0,0.0,0.0,-7.484991510864347e-05,60.0,-0.0244137365370988,-0.0,-1.2040037369875911e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,2.001449047384085e-06,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,2.107623686242732e-06,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,1.5566852198389824e-06,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,2.10762232200068e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,9.997636880143546e-06,285.1280517578125,294.1499938964844,280.9218444824219,279.79150390625,286.1441955566406,282.52880859375,285.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.132525332854129e-05,2.6672690098261675e-11,2.132522604370024e-05,-4.879770131083205e-05,0.0,0.0,0.0,-0.0001201191480504,60.0,-0.0413732454180717,-0.0,-3.100751599927065e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,3.75304625777062e-06,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,3.9521414691989776e-06,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,2.9190409804868978e-06,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,3.952138740714872e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,1.8747216017800383e-05,285.1282043457031,294.1499938964844,280.92303466796875,279.7787170410156,286.1440734863281,282.5292053222656,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.998856846010312e-05,5.0015849101248116e-11,3.998852116637863e-05,-9.150405821856113e-05,0.0,0.0,0.0,-0.0002252442936878,60.0,-0.083387516438961,-0.0,-1.0902995173367458e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,4.129799890506547e-06,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,4.348881702753715e-06,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,3.2120722153194947e-06,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,4.348878519522259e-06,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,2.062917519651819e-05,285.1282043457031,294.1499938964844,280.9237060546875,279.7765197753906,286.14404296875,282.5293273925781,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-4.400290345074609e-05,5.5036815382880626e-11,4.400284888106398e-05,-0.000100689860119,0.0,0.0,0.0,-0.0002478559035807,60.0,-0.0927503854036331,-0.0,-1.3201886805980223e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,6.696287528029643e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.051518423395464e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,5.208232323639095e-06,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.0515134211746044e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,3.344929064041935e-05,285.12890625,294.1499938964844,280.9309997558594,279.7645568847656,286.1434936523437,282.5307006835937,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.134908810257912e-05,8.924004590848965e-11,7.134900079108775e-05,-0.0001632646744837,0.0,0.0,0.0,-0.0004018891777377,60.0,-0.1628758907318115,-0.0,-3.4709321528048065e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,6.696287528029643e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.051518423395464e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,5.208232323639095e-06,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,7.0515134211746044e-06,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,3.344929064041935e-05,285.12890625,294.1499938964844,280.9309997558594,279.7645568847656,286.1434936523437,282.5307006835937,285.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-7.134908810257912e-05,8.924004590848965e-11,7.134900079108775e-05,-0.0001632646744837,0.0,0.0,0.0,-0.0004018891777377,60.0,-0.1628758907318115,-0.0,-3.4709321528048065e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.710434824228288e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,1.0225563528365456e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.552573151770048e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,1.022555625240784e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,4.850556069868617e-05,285.1302185058594,294.1499938964844,280.943603515625,279.7557373046875,286.142333984375,282.5332336425781,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034650122164,1.2940912230696708e-10,0.0001034648812492,-0.0002367539273109,0.0,0.0,0.0,-0.0005827891291119,60.0,-0.2466147541999817,-0.0,-7.298864290739001e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.710434824228288e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,1.0225563528365456e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.552573151770048e-06,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,1.022555625240784e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,4.850556069868617e-05,285.1302185058594,294.1499938964844,280.943603515625,279.7557373046875,286.142333984375,282.5332336425781,285.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001034650122164,1.2940912230696708e-10,0.0001034648812492,-0.0002367539273109,0.0,0.0,0.0,-0.0005827891291119,60.0,-0.2466147541999817,-0.0,-7.298864290739001e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,1.5193041690508837e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,1.599901770532597e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,1.18168300105026e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,1.5999004972400144e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.5892276072409e-05,285.1328430175781,294.1499938964844,280.96142578125,279.75006103515625,286.1395568847656,282.5376281738281,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618818641873,2.02474245702966e-10,0.0001618816604604,-0.0003704267146531,0.0,0.0,0.0,-0.0009118348825722,60.0,-0.3724739849567413,-0.0,-1.786764958211506e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,1.5193041690508837e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,1.599901770532597e-05,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,1.18168300105026e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,1.5999004972400144e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,7.5892276072409e-05,285.1328430175781,294.1499938964844,280.96142578125,279.75006103515625,286.1395568847656,282.5376281738281,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001618818641873,2.02474245702966e-10,0.0001618816604604,-0.0003704267146531,0.0,0.0,0.0,-0.0009118348825722,60.0,-0.3724739849567413,-0.0,-1.786764958211506e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,1.985662493098061e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,2.090999805659521e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,1.5444067685166374e-05,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,2.0909983504679985e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.918780415318906e-05,285.1349792480469,294.1499938964844,280.9722595214844,279.7484130859375,286.13671875,282.5404968261719,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002115719398716,2.6462443347696757e-10,0.0002115716779371,-0.0004841304617002,0.0,0.0,0.0,-0.0011917253723368,60.0,-0.4704355597496032,-0.0,-3.0520299620917513e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,2.6301808247808367e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,2.769709317362868e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,2.045699693553616e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,2.769707134575583e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,0.0001313827815465,285.1378479003906,294.1499938964844,280.9843444824219,279.7475891113281,286.1317443847656,282.5429382324219,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002802451490424,3.505177537110882e-10,0.0002802447997964,-0.0006412724032998,0.0,0.0,0.0,-0.0015785429859533,60.0,-0.6086437702178955,-0.0,-5.354872545382251e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,4.316075137467124e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,4.545038609649055e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,3.3569533115951344e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,4.545035335468128e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0002155965776182,285.1440124511719,294.1499938964844,281.01226806640625,279.7483825683594,286.1086120605469,282.5382080078125,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000475539942272,5.908811773203123e-10,0.0004755393310915,-0.0010778969153761,0.0,0.0,0.0,-0.0026761949993669,60.0,-1.0335309505462646,-0.0,-1.4419690330669256e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,4.316075137467124e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,4.545038609649055e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,3.3569533115951344e-05,297.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,4.545035335468128e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0002155965776182,285.1440124511719,294.1499938964844,281.01226806640625,279.7483825683594,286.1086120605469,282.5382080078125,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000475539942272,5.908811773203123e-10,0.0004755393310915,-0.0010778969153761,0.0,0.0,0.0,-0.0026761949993669,60.0,-1.0335309505462646,-0.0,-1.4419690330669256e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.002108708955348e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.479661093791948e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.001651829341426e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.479654545430094e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004496733017731,285.1507263183594,294.1499938964844,281.0450439453125,279.7524719238281,286.05401611328125,282.5328674316406,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008188064093701,9.51313250396879e-10,0.0008188054780475,-0.0016822110628709,0.0,0.0,0.0,-0.0045848251320421,60.0,-1.689784288406372,-0.0,-6.272870223256177e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.002108708955348e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.479661093791948e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.001651829341426e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,9.479654545430094e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004496733017731,285.1507263183594,294.1499938964844,281.0450439453125,279.7524719238281,286.05401611328125,282.5328674316406,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008188064093701,9.51313250396879e-10,0.0008188054780475,-0.0016822110628709,0.0,0.0,0.0,-0.0045848251320421,60.0,-1.689784288406372,-0.0,-6.272870223256177e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.004583989735693e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.482268069405107e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.00357704772614e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.482261521043256e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004497969639487,285.1527404785156,294.1499938964844,281.08258056640625,279.75994873046875,285.9811096191406,282.506103515625,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857001714408,1.1490264295588304e-09,0.0009856990072876,-0.0020351069979369,0.0,0.0,0.0,-0.0055132457055151,60.0,-2.247690439224243,-0.0,-6.276317776610085e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.004583989735693e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.482268069405107e-05,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.00357704772614e-05,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.482261521043256e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004497969639487,285.1527404785156,294.1499938964844,281.08258056640625,279.75994873046875,285.9811096191406,282.506103515625,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857001714408,1.1490264295588304e-09,0.0009856990072876,-0.0020351069979369,0.0,0.0,0.0,-0.0055132457055151,60.0,-2.247690439224243,-0.0,-6.276317776610085e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.009493078337982e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.487437637289986e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.007395470282063e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.487431088928132e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0004500421928241,285.1523132324219,294.1499938964844,281.124755859375,279.77081298828125,285.8983764648437,282.4776916503906,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599736076779,1.1838650060269627e-09,0.000959972385317,-0.0021524240728467,0.0,0.0,0.0,-0.0053997016511857,60.0,-2.5962705612182617,-0.0,-6.283159592612719e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.009493078337982e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.487437637289986e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.007395470282063e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.487431088928132e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0004500421928241,285.1523132324219,294.1499938964844,281.124755859375,279.77081298828125,285.8983764648437,282.4776916503906,285.12078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599736076779,1.1838650060269627e-09,0.000959972385317,-0.0021524240728467,0.0,0.0,0.0,-0.0053997016511857,60.0,-2.5962705612182617,-0.0,-6.283159592612719e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.009783389046788e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.48774249991402e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,7.007620297372341e-05,297.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.487735951552168e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004500566865317,285.152099609375,294.1499938964844,281.1475524902344,279.77752685546875,285.8577575683594,282.46343994140625,285.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600043413229,1.1874610184037238e-09,0.0009600031771697,-0.0021618474274873,0.0,0.0,0.0,-0.0054014842025935,60.0,-2.6119818687438965,-0.0,-6.28356175980116e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
