time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198360,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.010870417114349e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.488887735642491e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,7.008466491242871e-05,297.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.48888118728064e-05,298.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0004501110233832,285.1518859863281,294.1499938964844,281.1714782714844,279.7851257324219,285.8176574707031,282.4493713378906,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601199999451,1.200995969341534e-09,0.0009601188357919,-0.0021973149850964,0.0,0.0,0.0,-0.005408193450421,60.0,-2.608325481414795,-0.0,-6.285077347456537e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.0230860223528e-05,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.501751628704368e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,7.017967436695471e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.501744352746756e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0004507212142925,285.1514892578125,294.1499938964844,281.2183532714844,279.8013916015625,285.74530029296875,282.420654296875,285.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614207083359,1.3531545883793683e-09,0.000961419311352,-0.0025960386265069,0.0,0.0,0.0,-0.0054836221970617,60.0,-2.586588859558105,-0.0,-6.302126109858365e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.025116742122918e-05,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.503889305051416e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.019546319497749e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.503882756689563e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,0.0004508226411417,285.1514587402344,294.1499938964844,281.2225952148437,279.8029479980469,285.73907470703125,282.417724609375,285.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616369497962,1.3784503538616375e-09,0.00096163561102,-0.0026623248122632,0.0,0.0,0.0,-0.0054961619898676,60.0,-2.584439754486084,-0.0,-6.304962596459518e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.062086610356346e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.542820771457627e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.048300903989002e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.542814223095776e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004526693664956,285.15106201171875,294.1499938964844,281.2780456542969,279.8243408203125,285.6625671386719,282.37042236328125,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655753383412,1.839020158378446e-09,0.0009655735339038,-0.0038692138623446,0.0,0.0,0.0,-0.0057244845665991,60.0,-2.557297945022583,-0.0,-6.356719950417755e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.062086610356346e-05,297.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.542820771457627e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.048300903989002e-05,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.542814223095776e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0004526693664956,285.15106201171875,294.1499938964844,281.2780456542969,279.8243408203125,285.6625671386719,282.37042236328125,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655753383412,1.839020158378446e-09,0.0009655735339038,-0.0038692138623446,0.0,0.0,0.0,-0.0057244845665991,60.0,-2.557297945022583,-0.0,-6.356719950417755e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.09890077309683e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.581587073625995e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.076933979988098e-05,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.581580525264144e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.000454508292023,285.150634765625,294.1499938964844,281.3376770019531,279.8493347167969,285.5880126953125,282.3045959472656,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694980690255,2.297641188420129e-09,0.0009694957989268,-0.0050709787756204,0.0,0.0,0.0,-0.0059518455527722,60.0,-2.529635429382324,-0.0,-6.408468777863163e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.09890077309683e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.581587073625995e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.076933979988098e-05,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,9.581580525264144e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.000454508292023,285.150634765625,294.1499938964844,281.3376770019531,279.8493347167969,285.5880126953125,282.3045959472656,285.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694980690255,2.297641188420129e-09,0.0009694957989268,-0.0050709787756204,0.0,0.0,0.0,-0.0059518455527722,60.0,-2.529635429382324,-0.0,-6.408468777863163e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.141478221863508e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.62642370723188e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.110049045877531e-05,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.626417158870026e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0004566351417452,285.1502380371094,294.1499938964844,281.4013977050781,279.87799072265625,285.51544189453125,282.2293701171875,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974033086095,2.828073109029105e-09,0.0009740302921272,-0.006460890173912,0.0,0.0,0.0,-0.0062147974967956,60.0,-2.498512983322144,-0.0,-6.468581403851206e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.141478221863508e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.62642370723188e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,7.110049045877531e-05,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,9.626417158870026e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0004566351417452,285.1502380371094,294.1499938964844,281.4013977050781,279.87799072265625,285.51544189453125,282.2293701171875,285.1190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974033086095,2.828073109029105e-09,0.0009740302921272,-0.006460890173912,0.0,0.0,0.0,-0.0062147974967956,60.0,-2.498512983322144,-0.0,-6.468581403851206e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.143425995716824e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.628474799683318e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,7.111564627848566e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.628468251321463e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0004567324358504,285.1500244140625,294.1499938964844,281.43475341796875,279.89373779296875,285.4800109863281,282.1902160644531,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742433321662,2.852330593938745e-09,0.0009742404799908,-0.0065244487486779,0.0,0.0,0.0,-0.0062268367037177,60.0,-2.4815127849578857,-0.0,-6.471336888580481e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.14864504011348e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,9.633971058065072e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,7.115623884601519e-05,297.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.63396450970322e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0004569931770674,285.1498413085937,294.1499938964844,281.4691162109375,279.910400390625,285.4451599121094,282.1544189453125,285.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798516836,2.917342145636325e-09,0.0009747955482453,-0.0066947997547686,0.0,0.0,0.0,-0.0062590618617832,60.0,-2.461294174194336,-0.0,-6.478725111946916e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.153404971584678e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.63898273766972e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,7.119325891835615e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.638976189307868e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004572309262584,285.1494445800781,294.1499938964844,281.5406494140625,279.94659423828125,285.377197265625,282.0904846191406,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766109577167303e-09,0.0009753031190484,-0.0068501001223921,0.0,0.0,0.0,-0.0062884474173188,60.0,-2.4174907207489014,-0.0,-6.485464609795599e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.153404971584678e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.63898273766972e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,7.119325891835615e-05,297.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.638976189307868e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004572309262584,285.1494445800781,294.1499938964844,281.5406494140625,279.94659423828125,285.377197265625,282.0904846191406,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.9766109577167303e-09,0.0009753031190484,-0.0068501001223921,0.0,0.0,0.0,-0.0062884474173188,60.0,-2.4174907207489014,-0.0,-6.485464609795599e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.134763240581378e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.619352204026654e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.10482636350207e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.619346383260564e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.000456299749203,285.1490478515625,294.1499938964844,281.6159362792969,279.9866638183594,285.3116455078125,282.0420227050781,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199258334,2.7443340933075433e-09,0.0009733171318657,-0.0062414649873971,0.0,0.0,0.0,-0.0061732991598546,60.0,-2.3662617206573486,-0.0,-6.459072210418526e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.134763240581378e-05,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.619352204026654e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.10482636350207e-05,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.619346383260564e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.000456299749203,285.1490478515625,294.1499938964844,281.6159362792969,279.9866638183594,285.3116455078125,282.0420227050781,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733199258334,2.7443340933075433e-09,0.0009733171318657,-0.0062414649873971,0.0,0.0,0.0,-0.0061732991598546,60.0,-2.3662617206573486,-0.0,-6.459072210418526e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.130503894994035e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.614867303753272e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.101513620000333e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.61486075539142e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004560870002023,285.1486511230469,294.1499938964844,281.6948547363281,280.0306701660156,285.2486877441406,282.0084228515625,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648001328,2.6912372330656353e-09,0.0009728620643727,-0.0061023351736366,0.0,0.0,0.0,-0.0061469716019928,60.0,-2.3113222122192383,-0.0,-6.45304680801928e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.130503894994035e-05,297.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.614867303753272e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,7.101513620000333e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.61486075539142e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0004560870002023,285.1486511230469,294.1499938964844,281.6948547363281,280.0306701660156,285.2486877441406,282.0084228515625,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728648001328,2.6912372330656353e-09,0.0009728620643727,-0.0061023351736366,0.0,0.0,0.0,-0.0061469716019928,60.0,-2.3113222122192383,-0.0,-6.45304680801928e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.16214703465812e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.648189006838948e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.126124546630308e-05,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.648182458477096e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004576676292344,285.14825439453125,294.1499938964844,281.7773132324219,280.07867431640625,285.1881408691406,281.9830627441406,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.085443900374684e-09,0.0009762319386936,-0.0071352748200297,0.0,0.0,0.0,-0.0063423919491469,60.0,-2.260392427444458,-0.0,-6.497849369679899e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,9.16214703465812e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.648189006838948e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.126124546630308e-05,297.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.648182458477096e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004576676292344,285.14825439453125,294.1499938964844,281.7773132324219,280.07867431640625,285.1881408691406,281.9830627441406,285.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.085443900374684e-09,0.0009762319386936,-0.0071352748200297,0.0,0.0,0.0,-0.0063423919491469,60.0,-2.260392427444458,-0.0,-6.497849369679899e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,9.188784315483645e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.676239278633147e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,7.146842835936695e-05,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.676232730271296e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0004589982272591,285.1480712890625,294.1499938964844,281.81982421875,280.1042175292969,285.15869140625,281.9727478027344,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417298888308551e-09,0.0009790695039555,-0.0080048162490129,0.0,0.0,0.0,-0.0065069054253399,60.0,-2.23694396018982,-0.0,-6.535685059816387e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.21913524507545e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.70819965004921e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,7.170448952820152e-05,297.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.708193829283118e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,0.0004605143039952,285.1478881835937,294.1499938964844,281.8631591796875,280.1307983398437,285.1298217773437,281.964599609375,285.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823065483942,3.7954190901245966e-09,0.0009823027066886,-0.0089955618605017,0.0,0.0,0.0,-0.0066943559795618,60.0,-2.214263677597046,-0.0,-6.57893011180022e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.281180246034636e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.773536294233054e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.218706014100462e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.773530473466964e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004636136291082,285.1474914550781,294.1499938964844,281.9523010253906,280.18707275390625,285.0736999511719,281.9574890136719,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.568409206484603e-09,0.0009889127686619,-0.0110208541154861,0.0,0.0,0.0,-0.0070775612257421,60.0,-2.1687607765197754,-0.0,-6.667777796565133e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.281180246034636e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,9.773536294233054e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.218706014100462e-05,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.773530473466964e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,0.0004636136291082,285.1474914550781,294.1499938964844,281.9523010253906,280.18707275390625,285.0736999511719,281.9574890136719,285.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.568409206484603e-09,0.0009889127686619,-0.0110208541154861,0.0,0.0,0.0,-0.0070775612257421,60.0,-2.1687607765197754,-0.0,-6.667777796565133e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.335500362794846e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.83073769020848e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.26095458958298e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.830731869442388e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004663269792217,285.1471252441406,294.1499938964844,282.04461669921875,280.24761962890625,285.0197448730469,281.9656982421875,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451465393232866e-09,0.0009947000071406,-0.0127938501536846,0.0,0.0,0.0,-0.0074130515567958,60.0,-2.120297431945801,-0.0,-6.746051894879201e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.335500362794846e-05,297.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.83073769020848e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.26095458958298e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,9.830731869442388e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531982421875,0.0,0.0,0.0004663269792217,285.1471252441406,294.1499938964844,282.04461669921875,280.24761962890625,285.0197448730469,281.9656982421875,285.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451465393232866e-09,0.0009947000071406,-0.0127938501536846,0.0,0.0,0.0,-0.0074130515567958,60.0,-2.120297431945801,-0.0,-6.746051894879201e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.380857227370144e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.878500713966788e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.296232070075348e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.878494893200696e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.000468592683319,285.1467590332031,294.1499938964844,282.1400146484375,280.3125,284.96807861328125,281.9918212890625,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810221637148061e-09,0.0009995320579037,-0.0142742088064551,0.0,0.0,0.0,-0.0076931840740144,60.0,-2.066932916641236,-0.0,-6.811759334368618e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.380857227370144e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.878500713966788e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.296232070075348e-05,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.878494893200696e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.000468592683319,285.1467590332031,294.1499938964844,282.1400146484375,280.3125,284.96807861328125,281.9918212890625,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.810221637148061e-09,0.0009995320579037,-0.0142742088064551,0.0,0.0,0.0,-0.0076931840740144,60.0,-2.066932916641236,-0.0,-6.811759334368618e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.394595690537244e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.892967500491068e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.306917541427538e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.892961679724976e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0004692789225373,285.1463623046875,294.1499938964844,282.23834228515625,280.3818664550781,284.9189453125,282.0355529785156,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010031983256,5.981361184126399e-09,0.0010009972611442,-0.0147225325927138,0.0,0.0,0.0,-0.0077780345454812,60.0,-2.007032632827759,-0.0,-6.831722743072532e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.394595690537244e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.892967500491068e-05,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,7.306917541427538e-05,297.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,9.892961679724976e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0004692789225373,285.1463623046875,294.1499938964844,282.23834228515625,280.3818664550781,284.9189453125,282.0355529785156,285.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010031983256,5.981361184126399e-09,0.0010009972611442,-0.0147225325927138,0.0,0.0,0.0,-0.0077780345454812,60.0,-2.007032632827759,-0.0,-6.831722743072532e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.391524508828296e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.889734064927325e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.304528844542801e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.889728244161232e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0004691255453508,285.14617919921875,294.1499938964844,282.2886047363281,280.4182434082031,284.8953857421875,282.0621643066406,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.943089131932311e-09,0.0010006697848439,-0.0146222738549113,0.0,0.0,0.0,-0.0077590602450072,60.0,-1.9734179973602293,-0.0,-6.82725556089281e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,9.3905720859766e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.888730710372327e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.303788152057678e-05,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.888725617202e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004690779896918,285.14599609375,294.1499938964844,282.33953857421875,280.4557800292969,284.8724670410156,282.0912170410156,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208413301192e-09,0.0010005681542679,-0.0145911509171128,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9387842416763303,-0.0,-6.825869292015342e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.387844329467045e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.885858162306248e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.301666482817382e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.885852341540158e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004689417255576,285.1456298828125,294.1499938964844,282.4434509277344,280.53436279296875,284.8286437988281,282.1566162109375,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897191179826677e-09,0.001000277348794,-0.0145020382478833,0.0,0.0,0.0,-0.0077363066375255,60.0,-1.8674876689910889,-0.0,-6.821900200293386e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.387844329467045e-05,297.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.885858162306248e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.301666482817382e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.885852341540158e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004689417255576,285.1456298828125,294.1499938964844,282.4434509277344,280.53436279296875,284.8286437988281,282.1566162109375,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897191179826677e-09,0.001000277348794,-0.0145020382478833,0.0,0.0,0.0,-0.0077363066375255,60.0,-1.8674876689910889,-0.0,-6.821900200293386e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.386509918840602e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.88445317489095e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,7.300628203665838e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.88444735412486e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.000468875048682,285.145263671875,294.1499938964844,282.54998779296875,280.6177062988281,284.7874755859375,282.2301330566406,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.88053694627888e-09,0.0010001348564401,-0.0144584095105528,0.0,0.0,0.0,-0.0077280499972403,60.0,-1.794310450553894,-0.0,-6.819958286996552e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.386509918840602e-05,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.88445317489095e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,7.300628203665838e-05,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.88444735412486e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.000468875048682,285.145263671875,294.1499938964844,282.54998779296875,280.6177062988281,284.7874755859375,282.2301330566406,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.88053694627888e-09,0.0010001348564401,-0.0144584095105528,0.0,0.0,0.0,-0.0077280499972403,60.0,-1.794310450553894,-0.0,-6.819958286996552e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.388022590428592e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.886045882012696e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.301805453607813e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.886040788842364e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0004689506604336,285.1448974609375,294.1499938964844,282.6585693359375,280.70709228515625,284.7489929199219,282.3111572265625,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362331973634e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373818494379,60.0,-1.7198702096939087,-0.0,-6.822153864050051e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.388022590428592e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.886045882012696e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.301805453607813e-05,297.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.886040788842364e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,0.0004689506604336,285.1448974609375,294.1499938964844,282.6585693359375,280.70709228515625,284.7489929199219,282.3111572265625,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362331973634e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373818494379,60.0,-1.7198702096939087,-0.0,-6.822153864050051e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.391346975462513e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.88954634522088e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,7.30438987375237e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.889540524454787e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004691166977863,285.14453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7130432128906,282.3984680175781,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745673171932e-09,0.0010006495285779,-0.014616135507822,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.6446518898010254,-0.0,-6.826982001939541e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.391346975462513e-05,297.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,9.88954634522088e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,7.30438987375237e-05,297.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.889540524454787e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004691166977863,285.14453125,294.1499938964844,282.7686462402344,280.8034362792969,284.7130432128906,282.3984680175781,285.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745673171932e-09,0.0010006495285779,-0.014616135507822,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.6446518898010254,-0.0,-6.826982001939541e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
