time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200700,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.392986976308748e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,9.891273657558486e-05,298.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.305666076717898e-05,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,9.891267836792396e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0004691986250691,285.14434814453125,294.1499938964844,282.8242492675781,280.8540954589844,284.69610595703125,282.4444580078125,285.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008302051573,5.961167559576097e-09,0.0010008242679759,-0.0146696334704756,0.0,0.0,0.0,-0.0077680218964815,60.0,-1.6066607236862185,-0.0,-6.82936516227528e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.39587116590701e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.894310642266646e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.307909254450351e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.894304821500556e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0004693426890298,285.1441650390625,294.1499938964844,282.8802185058594,280.9063415527344,284.6798095703125,282.49176025390625,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001137192361,5.997088159404029e-09,0.0010011312551796,-0.014763731509447,0.0,0.0,0.0,-0.0077858283184468,60.0,-1.5684733390808103,-0.0,-6.833558785501739e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.378979302709922e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.87652238109149e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.29477105778642e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.87651728792116e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004684989398811,285.143798828125,294.1499938964844,282.9933166503906,281.0154113769531,284.6490173339844,282.5883178710937,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993388084694,5.786609857949543e-09,0.0009993331041187,-0.0142123503610491,0.0,0.0,0.0,-0.0076814936473965,60.0,-1.4901965856552124,-0.0,-6.809007402353019e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,9.378979302709922e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.87652238109149e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,7.29477105778642e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.87651728792116e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004684989398811,285.143798828125,294.1499938964844,282.9933166503906,281.0154113769531,284.6490173339844,282.5883178710937,285.1022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993388084694,5.786609857949543e-09,0.0009993331041187,-0.0142123503610491,0.0,0.0,0.0,-0.0076814936473965,60.0,-1.4901965856552124,-0.0,-6.809007402353019e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.331590990768746e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.826620953390376e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.257913239300251e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.826615132624283e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004661318089347,285.1434326171875,294.1499938964844,283.10791015625,281.1302490234375,284.6209411621094,282.6803894042969,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942895267158,5.196175045796281e-09,0.0009942842880263,-0.0126655483618378,0.0,0.0,0.0,-0.0073887896724045,60.0,-1.4063057899475098,-0.0,-6.740371816249535e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.331590990768746e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.826620953390376e-05,298.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.257913239300251e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.826615132624283e-05,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004661318089347,285.1434326171875,294.1499938964844,283.10791015625,281.1302490234375,284.6209411621094,282.6803894042969,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942895267158,5.196175045796281e-09,0.0009942842880263,-0.0126655483618378,0.0,0.0,0.0,-0.0073887896724045,60.0,-1.4063057899475098,-0.0,-6.740371816249535e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.274671174352989e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.76668088696897e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.21364194760099e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.76667579379864e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.000463288539322,285.14306640625,294.1499938964844,283.2240295410156,281.2504272460937,284.595458984375,282.76519775390625,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.486990778929112e-09,0.0009882203303277,-0.0108075337484478,0.0,0.0,0.0,-0.0070372177287936,60.0,-1.3197035789489746,-0.0,-6.658391527025742e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.274671174352989e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.76668088696897e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,7.21364194760099e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.76667579379864e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.000463288539322,285.14306640625,294.1499938964844,283.2240295410156,281.2504272460937,284.595458984375,282.76519775390625,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882248705253,4.486990778929112e-09,0.0009882203303277,-0.0108075337484478,0.0,0.0,0.0,-0.0070372177287936,60.0,-1.3197035789489746,-0.0,-6.658391527025742e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.210613643517718e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.699225483927876e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,7.16381982783787e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.699220390757546e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0004600887477863,285.1427001953125,294.1499938964844,283.34161376953125,281.37554931640625,284.5726928710937,282.8397827148437,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.6888827548153805e-09,0.0009813955985009,-0.0087164146825671,0.0,0.0,0.0,-0.0066415606997907,60.0,-1.2315205335617063,-0.0,-6.566730803569953e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,9.210613643517718e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.699225483927876e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,7.16381982783787e-05,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.699220390757546e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,0.0004600887477863,285.1427001953125,294.1499938964844,283.34161376953125,281.37554931640625,284.5726928710937,282.8397827148437,285.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813993237912,3.6888827548153805e-09,0.0009813955985009,-0.0087164146825671,0.0,0.0,0.0,-0.0066415606997907,60.0,-1.2315205335617063,-0.0,-6.566730803569953e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.180721826851368e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,9.667747508501634e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.140570232877508e-05,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.667742415331304e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490173339844,0.0,0.0,0.0004585955757647,285.1425476074219,294.1499938964844,283.4009704589844,281.4398498535156,284.5622863769531,282.8726806640625,285.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782139677554,3.316452001911329e-09,0.0009782107081264,-0.0077405706979334,0.0,0.0,0.0,-0.0064569292590022,60.0,-1.187334060668945,-0.0,-6.524175688582545e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,9.155937732430176e-05,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.641648648539558e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,7.12129331077449e-05,297.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.641643555369228e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0004573575570248,285.1423645019531,294.1499938964844,283.460693359375,281.50518798828125,284.5525207519531,282.9032287597656,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726205185,3.007656568243533e-09,0.0009755696519277,-0.0069314474239945,0.0,0.0,0.0,-0.006303843576461,60.0,-1.1434332132339478,-0.0,-6.488996007192327e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.132483683060856e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.616950410418212e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.10305102984421e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.616945317247882e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004561859823297,285.1419982910156,294.1499938964844,283.5812683105469,281.6388854980469,284.5348205566406,282.9607849121094,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715424773924724e-09,0.0009730694000609,-0.0061657135374844,0.0,0.0,0.0,-0.0061589647084474,60.0,-1.057645320892334,-0.0,-6.455791634607523e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.132483683060856e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.616950410418212e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.10305102984421e-05,297.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.616945317247882e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,0.0004561859823297,285.1419982910156,294.1499938964844,283.5812683105469,281.6388854980469,284.5348205566406,282.9607849121094,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715424773924724e-09,0.0009730694000609,-0.0061657135374844,0.0,0.0,0.0,-0.0061589647084474,60.0,-1.057645320892334,-0.0,-6.455791634607523e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.145942749455573e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.63112324825488e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.113518950063735e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.63111815508455e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0004568583099171,285.14166259765625,294.1499938964844,283.70330810546875,281.7762145996094,284.51953125,283.0235900878906,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745050920173,2.883085548077701e-09,0.0009745022398419,-0.0066050374880433,0.0,0.0,0.0,-0.0062420768663287,60.0,-0.9752297401428224,-0.0,-6.47483133775495e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,9.145942749455573e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.63112324825488e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.113518950063735e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,9.63111815508455e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0004568583099171,285.14166259765625,294.1499938964844,283.70330810546875,281.7762145996094,284.51953125,283.0235900878906,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745050920173,2.883085548077701e-09,0.0009745022398419,-0.0066050374880433,0.0,0.0,0.0,-0.0062420768663287,60.0,-0.9752297401428224,-0.0,-6.47483133775495e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.162328206002712e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.648378181736916e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.126263517420739e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.648373088566586e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.000457676796941,285.14129638671875,294.1499938964844,283.82684326171875,281.91668701171875,284.50653076171875,283.0988464355469,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976251612883,3.087208488850024e-09,0.000976248527877,-0.0071398965083062,0.0,0.0,0.0,-0.0063432739116251,60.0,-0.8940552473068237,-0.0,-6.498049742731382e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.162328206002712e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.648378181736916e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.126263517420739e-05,297.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.648373088566586e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.000457676796941,285.14129638671875,294.1499938964844,283.82684326171875,281.91668701171875,284.50653076171875,283.0988464355469,285.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976251612883,3.087208488850024e-09,0.000976248527877,-0.0071398965083062,0.0,0.0,0.0,-0.0063432739116251,60.0,-0.8940552473068237,-0.0,-6.498049742731382e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.153338032774629e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.63891070568934e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.119270594557747e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.638905612519012e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004572277248371,285.1409606933594,294.1499938964844,283.95184326171875,282.0599365234375,284.4958801269531,283.17987060546875,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.000975290837232,-0.006846347823739,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8104465007781982,-0.0,-6.48530189550911e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.153338032774629e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.63891070568934e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.119270594557747e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,9.638905612519012e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0004572277248371,285.1409606933594,294.1499938964844,283.95184326171875,282.0599365234375,284.4958801269531,283.17987060546875,285.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975178992059568e-09,0.000975290837232,-0.006846347823739,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8104465007781982,-0.0,-6.48530189550911e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.155824955087156e-05,297.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.641530050430448e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,7.121205271687359e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.641524957260116e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004573519690893,285.1407775878906,294.1499938964844,284.014892578125,282.1324157714844,284.491455078125,283.2211303710937,285.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755580103956,3.0061557687588447e-09,0.0009755549835972,-0.0069275172427296,0.0,0.0,0.0,-0.0063030906021595,60.0,-0.7679840922355652,-0.0,-6.488825476935747e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,9.129350655712189e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.61365076364018e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.10061431163922e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,9.613646398065612e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0004560295201372,285.1405944824219,294.1499938964844,284.0783386230469,282.2054138183594,284.4876708984375,283.2608337402344,285.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727392462082,2.6763089522319206e-09,0.0009727365686558,-0.0060632163658738,0.0,0.0,0.0,-0.0061395815573632,60.0,-0.7248533964157104,-0.0,-6.451352874137228e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.094895358430222e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.57736701820977e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.073814776958898e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.577362652635202e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0004543084069155,285.1402282714844,294.1499938964844,284.2062683105469,282.3526916503906,284.48175048828125,283.3288269042969,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690671577118,2.247015240541828e-09,0.0009690649458207,-0.0049383179284632,0.0,0.0,0.0,-0.0059267585165798,60.0,-0.6368227601051331,-0.0,-6.402745356126617e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.094895358430222e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.57736701820977e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.073814776958898e-05,297.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.577362652635202e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0004543084069155,285.1402282714844,294.1499938964844,284.2062683105469,282.3526916503906,284.48175048828125,283.3288269042969,285.09039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690671577118,2.247015240541828e-09,0.0009690649458207,-0.0049383179284632,0.0,0.0,0.0,-0.0059267585165798,60.0,-0.6368227601051331,-0.0,-6.402745356126617e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.051860979525372e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.532050171401352e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.040343916742131e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.532045805826785e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0004521587688941,285.139892578125,294.1499938964844,284.335693359375,282.50128173828125,284.4782409667969,283.3814697265625,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644819656386,1.710848684943755e-09,0.0009644802776165,-0.0035333486739546,0.0,0.0,0.0,-0.005660958122462,60.0,-0.548184335231781,-0.0,-6.34229522233909e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,9.051860979525372e-05,297.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.532050171401352e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,7.040343916742131e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14581298828125,0.0,0.0,9.532045805826785e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0004521587688941,285.139892578125,294.1499938964844,284.335693359375,282.50128173828125,284.4782409667969,283.3814697265625,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644819656386,1.710848684943755e-09,0.0009644802776165,-0.0035333486739546,0.0,0.0,0.0,-0.005660958122462,60.0,-0.548184335231781,-0.0,-6.34229522233909e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.0217414253857e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.500333544565363e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.016917516011745e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.500328451395036e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0004506542463786,285.1395263671875,294.1499938964844,284.466552734375,282.6507263183594,284.4769592285156,283.417236328125,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716967239,1.3355856420815822e-09,0.0009612703579477,-0.002549999160692,0.0,0.0,0.0,-0.0054749189876019,60.0,-0.4593198895454407,-0.0,-6.300156485394838e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.0217414253857e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.500333544565363e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.016917516011745e-05,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.500328451395036e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,0.0004506542463786,285.1395263671875,294.1499938964844,284.466552734375,282.6507263183594,284.4769592285156,283.417236328125,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612716967239,1.3355856420815822e-09,0.0009612703579477,-0.002549999160692,0.0,0.0,0.0,-0.0054749189876019,60.0,-0.4593198895454407,-0.0,-6.300156485394838e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.015911200549452e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.494194091530515e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.012383139226586e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.494188998360188e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004503630334511,285.13916015625,294.1499938964844,284.598876953125,282.8005065917969,284.4779663085937,283.4458312988281,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606496314518,1.2629297607702483e-09,0.0009606484090909,-0.002359609119594,0.0,0.0,0.0,-0.0054388968273997,60.0,-0.3710329830646515,-0.0,-6.292014376185763e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,9.015911200549452e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,9.494194091530515e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,7.012383139226586e-05,297.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.494188998360188e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0004503630334511,285.13916015625,294.1499938964844,284.598876953125,282.8005065917969,284.4779663085937,283.4458312988281,285.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606496314518,1.2629297607702483e-09,0.0009606484090909,-0.002359609119594,0.0,0.0,0.0,-0.0054388968273997,60.0,-0.3710329830646515,-0.0,-6.292014376185763e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.016136755235492e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,9.494430560152978e-05,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.012558489805087e-05,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.494426194578408e-05,298.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004503742675296,285.1390075683594,294.1499938964844,284.66558837890625,282.8753662109375,284.47930908203125,283.4606628417969,285.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606736712157,1.2657239700786251e-09,0.0009606723906472,-0.0023669311776757,0.0,0.0,0.0,-0.0054402826353907,60.0,-0.3268947601318359,-0.0,-6.292327014989496e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.01538587640971e-05,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,9.493640391156076e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,7.011974230408669e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.493636025581508e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.000450336781796,285.1388244628906,294.1499938964844,284.732666015625,282.9501342773437,284.48126220703125,283.47607421875,285.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605937520973,1.256366011226362e-09,0.0009605925297364,-0.0023424089886248,0.0,0.0,0.0,-0.0054356441833078,60.0,-0.2825784981250763,-0.0,-6.29127896445425e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.008934284793212e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.486846101935952e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.006956002442166e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.486841736361384e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0004500145150814,285.1384582519531,294.1499938964844,284.8678894042969,283.0990905761719,284.4867858886719,283.506103515625,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599063778296,1.175967101474384e-09,0.0009599051554687,-0.002131727989763,0.0,0.0,0.0,-0.0053957877680659,60.0,-0.1932746171951294,-0.0,-6.282274966906698e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.008934284793212e-05,297.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.486846101935952e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.006956002442166e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.486841736361384e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0004500145150814,285.1384582519531,294.1499938964844,284.8678894042969,283.0990905761719,284.4867858886719,283.506103515625,285.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599063778296,1.175967101474384e-09,0.0009599051554687,-0.002131727989763,0.0,0.0,0.0,-0.0053957877680659,60.0,-0.1932746171951294,-0.0,-6.282274966906698e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.004302410176024e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.481969027547166e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.003353675827384e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.481964661972596e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004497831687331,285.13934326171875,294.1499938964844,285.00457763671875,283.2468566894531,284.493896484375,283.5311889648437,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007007757667452,8.591945488412022e-10,0.0007007748936302,-0.0015580606414005,0.0,0.0,0.0,-0.0039498326368629,60.0,-0.0979552119970321,-0.0,-6.275814712353167e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.004302410176024e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,9.481969027547166e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.003353675827384e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.481964661972596e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004497831687331,285.13934326171875,294.1499938964844,285.00457763671875,283.2468566894531,284.493896484375,283.5311889648437,285.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007007757667452,8.591945488412022e-10,0.0007007748936302,-0.0015580606414005,0.0,0.0,0.0,-0.0039498326368629,60.0,-0.0979552119970321,-0.0,-6.275814712353167e-08,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.9468725188053213e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,3.1032002880238e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,2.29201432375703e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,3.103198832832277e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001472022559028,285.3518981933594,294.1499938964844,285.1427001953125,283.3929443359375,284.547119140625,283.6029357910156,285.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004898022743873,5.688156612393414e-10,0.0004898016923107,-0.0010056240716949,0.0,0.0,0.0,-0.0027320575900375,60.0,1.2547757625579834,-0.0,-6.7219061428147606e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,2.9468725188053213e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,3.1032002880238e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,2.29201432375703e-05,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,3.103198832832277e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0001472022559028,285.3518981933594,294.1499938964844,285.1427001953125,283.3929443359375,284.547119140625,283.6029357910156,285.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004898022743873,5.688156612393414e-10,0.0004898016923107,-0.0010056240716949,0.0,0.0,0.0,-0.0027320575900375,60.0,1.2547757625579834,-0.0,-6.7219061428147606e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,2.37407730310224e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,2.500019036233425e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,1.846506529545877e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,2.500017944839783e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0001185899745905,285.3594970703125,294.1499938964844,285.2822570800781,283.5367736816406,284.5499572753906,283.619873046875,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529626945033,3.163921902249456e-10,0.000252962403465,-0.0005788381095044,0.0,0.0,0.0,-0.0014248671941459,60.0,0.1896252036094665,-0.0,-4.362740835262002e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
