time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12203040,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,2.37407730310224e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,2.500019036233425e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,1.846506529545877e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,2.500017944839783e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038330078125,0.0,0.0,0.0001185899745905,285.3594970703125,294.1499938964844,285.2822570800781,283.5367736816406,284.5499572753906,283.619873046875,285.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529626945033,3.163921902249456e-10,0.000252962403465,-0.0005788381095044,0.0,0.0,0.0,-0.0014248671941459,60.0,0.1896252036094665,-0.0,-4.362740835262002e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,1.8548706066212617e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,1.953269020305015e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,1.4426786947296932e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017883300781,0.0,0.0,1.9532682927092537e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.265454718843102e-05,285.3619689941406,294.1499938964844,285.3525695800781,283.6076965332031,284.55059814453125,283.6263427734375,285.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001959486980922,2.45503534168634e-10,0.0001959484507096,-0.0004494845925364,0.0,0.0,0.0,-0.0011039815144613,60.0,0.0928091928362846,-0.0,-2.6631581384606307e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,1.4817087503615768e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,1.5603114661644213e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,1.1524412911967374e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,1.56031073856866e-05,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,7.401435141218826e-05,285.3637390136719,294.1499938964844,285.4232482910156,283.6778259277344,284.5510559082031,283.6312561035156,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000157878443133,1.9746600188330632e-10,0.0001578782394062,-0.0003612633154261,0.0,0.0,0.0,-0.0008892841869965,60.0,0.0576864182949066,-0.0,-1.699399065913098e-09,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,1.053511459758738e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,1.1093988177890424e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,8.19398610474309e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,1.1093983630416917e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,5.262503327685408e-05,285.3662109375,294.1499938964844,285.565673828125,283.8155517578125,284.5516052246094,283.6378479003906,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122530447901,1.4040027473960492e-10,0.0001122529065469,-0.0002568617637734,0.0,0.0,0.0,-0.0006322892731986,60.0,0.0397913753986358,-0.0,-8.591088951348521e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,1.053511459758738e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,1.1093988177890424e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31304931640625,0.0,0.0,8.19398610474309e-06,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,1.1093983630416917e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,5.262503327685408e-05,285.3662109375,294.1499938964844,285.565673828125,283.8155517578125,284.5516052246094,283.6378479003906,285.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001122530447901,1.4040027473960492e-10,0.0001122529065469,-0.0002568617637734,0.0,0.0,0.0,-0.0006322892731986,60.0,0.0397913753986358,-0.0,-8.591088951348521e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,7.393756732199108e-06,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,7.78598496253835e-06,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,5.750705440732418e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.785982234054245e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,3.693331382237375e-05,285.3676452636719,294.1499938964844,285.7095031738281,283.9493408203125,284.5519104003906,283.6417236328125,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.878173346398398e-05,9.853599880482732e-11,7.878163160057738e-05,-0.0001802712358767,0.0,0.0,0.0,-0.0004437548923306,60.0,0.0364386588335037,-0.0,-4.2315548287596967e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,7.393756732199108e-06,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,7.78598496253835e-06,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,5.750705440732418e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,7.785982234054245e-06,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,3.693331382237375e-05,285.3676452636719,294.1499938964844,285.7095031738281,283.9493408203125,284.5519104003906,283.6417236328125,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.878173346398398e-05,9.853599880482732e-11,7.878163160057738e-05,-0.0001802712358767,0.0,0.0,0.0,-0.0004437548923306,60.0,0.0364386588335037,-0.0,-4.2315548287596967e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,4.341688054410042e-06,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,4.5720089474343695e-06,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,3.376871973159723e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,4.572007128444966e-06,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,2.168761238863226e-05,285.3683166503906,294.1499938964844,285.8547668457031,284.0786437988281,284.5520324707031,283.6435546875,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.626172813004814e-05,5.786162868282041e-11,4.626166992238723e-05,-0.0001058575726347,0.0,0.0,0.0,-0.000260578963207,60.0,0.029392197728157,-0.0,-1.4591063079993916e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,4.341688054410042e-06,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,4.5720089474343695e-06,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,3.376871973159723e-06,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061218261719,0.0,0.0,4.572007128444966e-06,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,2.168761238863226e-05,285.3683166503906,294.1499938964844,285.8547668457031,284.0786437988281,284.5520324707031,283.6435546875,285.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.626172813004814e-05,5.786162868282041e-11,4.626166992238723e-05,-0.0001058575726347,0.0,0.0,0.0,-0.000260578963207,60.0,0.029392197728157,-0.0,-1.4591063079993916e-10,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,2.0113145637878915e-06,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,2.118012162100058e-06,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,1.5643573760826257e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,2.1180112526053563e-06,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,1.0046924217022024e-05,285.36846923828125,294.1499938964844,286.00146484375,284.2028503417969,284.5520935058594,283.64410400390625,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431180357467383e-05,2.680490725215368e-11,2.143115307262633e-05,-4.9039423174690455e-05,0.0,0.0,0.0,-0.0001207156310556,60.0,0.0186731144785881,-0.0,-3.131336162587317e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,2.0113145637878915e-06,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,2.118012162100058e-06,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,1.5643573760826257e-06,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,2.1180112526053563e-06,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,1.0046924217022024e-05,285.36846923828125,294.1499938964844,286.00146484375,284.2028503417969,284.5520935058594,283.64410400390625,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1431180357467383e-05,2.680490725215368e-11,2.143115307262633e-05,-4.9039423174690455e-05,0.0,0.0,0.0,-0.0001207156310556,60.0,0.0186731144785881,-0.0,-3.131336162587317e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,1.249338424713642e-06,297.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,1.315614213126537e-06,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,9.717086868477054e-07,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,1.3156136446923483e-06,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,6.240698894544039e-06,285.3684997558594,294.1499938964844,286.0753479003906,284.2628479003906,284.5520935058594,283.6441650390625,285.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3312180271896068e-05,1.6650099701753796e-11,1.3312163900991436e-05,-3.046124220418278e-05,0.0,0.0,0.0,-7.498364720959216e-05,60.0,0.0140938702970743,-0.0,-1.208175053057925e-11,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,6.994549153205298e-07,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,7.365600822595297e-07,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,5.440210202323215e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,7.365597411990166e-07,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,3.4939191664307145e-06,285.36846923828125,294.1499938964844,286.1495666503906,284.32135009765625,284.5520935058594,283.6441955566406,285.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.453000307577895e-06,9.321767316383678e-12,7.452991212630877e-06,-1.7054102499969304e-05,0.0,0.0,0.0,-4.198058741167188e-05,60.0,0.0095084030181169,-0.0,-3.786946017186876e-12,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,1.3027867851178598e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,1.371897866420113e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,1.013279700146086e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,1.3718972979859245e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,6.5076841337941e-07,285.36846923828125,294.1499938964844,286.299072265625,284.4334716796875,284.5520935058594,283.6441955566406,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3882213352189865e-06,1.7362905817969176e-12,1.388219516229583e-06,-3.176524160153349e-06,0.0,0.0,0.0,-7.819427992217243e-06,60.0,0.0036198161542415,-0.0,-1.3137611116174897e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,1.3027867851178598e-07,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.0,1.371897866420113e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,1.013279700146086e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,1.3718972979859245e-07,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,6.5076841337941e-07,285.36846923828125,294.1499938964844,286.299072265625,284.4334716796875,284.5520935058594,283.6441955566406,285.07861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3882213352189865e-06,1.7362905817969176e-12,1.388219516229583e-06,-3.176524160153349e-06,0.0,0.0,0.0,-7.819427992217243e-06,60.0,0.0036198161542415,-0.0,-1.3137611116174897e-13,0.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.0,0.050000000745058,-3.5460492875394323e-10,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.050000000745058,-3.7341624237186006e-10,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.050000000745058,-2.7580412953476236e-10,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.050000000745058,-3.73416103593982e-10,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.050000000745058,-1.7713235322958099e-09,285.3684387207031,291.1499938964844,286.45001220703125,284.5386047363281,284.5520935058594,283.6441955566406,285.07818603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.720997288070293e-09,-4.670014087216441e-15,-3.720992625133591e-09,8.551165109338399e-09,0.0,0.0,0.0,2.0954757928848277e-08,60.0,0.0006287434953264,-0.0,-9.733280205522389e-19,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.0,0.050000000745058,-3.5460492875394323e-10,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.0,0.050000000745058,-3.7341624237186006e-10,298.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.050000000745058,-2.7580412953476236e-10,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.050000000745058,-3.73416103593982e-10,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.050000000745058,-1.7713235322958099e-09,285.3684387207031,291.1499938964844,286.45001220703125,284.5386047363281,284.5520935058594,283.6441955566406,285.07818603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.720997288070293e-09,-4.670014087216441e-15,-3.720992625133591e-09,8.551165109338399e-09,0.0,0.0,0.0,2.0954757928848277e-08,60.0,0.0006287434953264,-0.0,-9.733280205522389e-19,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.6340838670730591,0.050000000745058,0.0408400855958461,297.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6340838670730591,0.050000000745058,0.0430065803229808,298.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6340838670730591,0.050000000745058,0.031764518469572,297.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.6340838670730591,0.050000000745058,0.0430065765976905,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.6340838670730591,0.050000000745058,0.2040046453475952,285.18463134765625,291.1499938964844,286.5262756347656,284.5895690917969,293.5342102050781,295.10955810546875,285.22283935546875,1.0,0.1097123548388481,0.1726513653993606,0.1726513653993606,1.0,1.0,-0.435444563627243,0.0155491363257169,0.4198954105377197,-0.1173545122146606,0.0,0.0,0.0,10.181809425354004,60.0,1176.6297607421875,-0.0,12.278399467468262,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.6311929821968079,0.050000000745058,0.0452366024255752,297.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.6311929821968079,0.050000000745058,0.0476363226771354,298.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089538574219,0.6311929821968079,0.050000000745058,0.0351840257644653,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088623046875,0.6311929821968079,0.050000000745058,0.0476363189518451,298.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.6311929821968079,0.050000000745058,0.2259662002325058,285.7934265136719,291.1499938964844,286.6034240722656,284.6410522460937,294.6794738769531,298.0046691894531,286.425048828125,1.0,0.1210846304893493,0.3453027307987213,0.3453027307987213,1.0,1.0,-0.4820035398006439,0.0664153546094894,0.4155882000923157,-0.0777849555015564,0.0,0.0,0.0,12.523719787597656,60.0,2396.139404296875,-0.0,16.679208755493164,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.0456818789243698,297.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.0481052175164222,298.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.0355303511023521,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.0481052175164222,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.2281904369592666,287.8825988769531,291.1499938964844,286.76031494140625,284.74542236328125,293.6952514648437,298.1246643066406,288.2377624511719,1.0,0.1405651271343231,0.6906054615974426,0.6906054615974426,1.0,1.0,-0.4867495596408844,0.1970923095941543,0.2896572351455688,0.0511803701519966,0.0,0.0,0.0,20.07139205932617,60.0,2164.72265625,-0.0,23.178918838500977,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.0456818789243698,297.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.0481052175164222,298.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.0355303511023521,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.0481052175164222,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7995910644531,0.5707682967185974,0.050000000745058,0.2281904369592666,287.8825988769531,291.1499938964844,286.76031494140625,284.74542236328125,293.6952514648437,298.1246643066406,288.2377624511719,1.0,0.1405651271343231,0.6906054615974426,0.6906054615974426,1.0,1.0,-0.4867495596408844,0.1970923095941543,0.2896572351455688,0.0511803701519966,0.0,0.0,0.0,20.07139205932617,60.0,2164.72265625,-0.0,23.178918838500977,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.5490872859954834,0.050000000745058,0.0458190031349659,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.5490872859954834,0.050000000745058,0.0482496172189712,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.5490872859954834,0.050000000745058,0.0356370024383068,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.5490872859954834,0.050000000745058,0.0482496172189712,297.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43731689453125,0.5490872859954834,0.050000000745058,0.2288753986358642,288.493896484375,291.1499938964844,286.8399353027344,284.7982177734375,293.30242919921875,298.1315612792969,288.7439880371094,1.0,0.148959994316101,0.8632568120956421,0.8632568120956421,1.0,1.0,-0.4882106482982635,0.2104205340147018,0.2777900993824005,0.0640953257679939,0.0,0.0,0.0,23.73632431030273,60.0,1781.77490234375,-0.0,26.327316284179688,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9219970703125,0.5323733687400818,0.050000000745058,0.0459499545395374,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9219970703125,0.5323733687400818,0.050000000745058,0.0483875125646591,298.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9219970703125,0.5323733687400818,0.050000000745058,0.0357388518750667,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9219970703125,0.5323733687400818,0.050000000745058,0.0483875125646591,297.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9219970703125,0.5323733687400818,0.050000000745058,0.2295295298099517,288.9678955078125,291.1499938964844,286.9203186035156,284.8514404296875,293.282470703125,298.14801025390625,289.1955871582031,1.0,0.1565195322036743,0.890603244304657,0.890603244304657,1.0,1.0,-0.4896060228347778,0.2120525240898132,0.2775534987449646,0.065381109714508,0.0,0.0,0.0,27.2380428314209,60.0,1542.083740234375,-0.0,29.356143951416016,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.0461887270212173,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.0486389547586441,298.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.0359245650470256,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.0486389547586441,297.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.2307222634553909,289.8517150878906,291.1499938964844,287.083251953125,284.9588623046875,293.3553161621094,298.1973876953125,290.05975341796875,1.0,0.1693497598171234,0.9452961683273317,0.9452961683273317,1.0,1.0,-0.4921503663063049,0.2142216861248016,0.2779286801815033,0.0669238120317459,0.0,0.0,0.0,33.62313461303711,60.0,1235.0068359375,-0.0,34.92282485961914,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.0461887270212173,297.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.0486389547586441,298.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.0359245650470256,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.0486389547586441,297.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.80987548828125,0.5095988512039185,0.050000000745058,0.2307222634553909,289.8517150878906,291.1499938964844,287.083251953125,284.9588623046875,293.3553161621094,298.1973876953125,290.05975341796875,1.0,0.1693497598171234,0.9452961683273317,0.9452961683273317,1.0,1.0,-0.4921503663063049,0.2142216861248016,0.2779286801815033,0.0669238120317459,0.0,0.0,0.0,33.62313461303711,60.0,1235.0068359375,-0.0,34.92282485961914,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.5002568364143372,0.050000000745058,0.0463178344070911,297.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.5002568364143372,0.050000000745058,0.0487749092280864,298.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.5002568364143372,0.050000000745058,0.0360249802470207,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.5002568364143372,0.050000000745058,0.0487749092280864,297.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3031005859375,0.5002568364143372,0.050000000745058,0.2313671708106994,290.34100341796875,291.1499938964844,287.184326171875,285.02520751953125,293.406494140625,298.2300720214844,290.5278015136719,1.0,0.1758614629507064,0.978783130645752,0.978783130645752,1.0,1.0,-0.4935260713100433,0.2152815759181976,0.2782444953918457,0.0676465928554534,0.0,0.0,0.0,37.07558059692383,60.0,1082.9642333984375,-0.0,37.95625686645508,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.589111328125,0.4954866468906402,0.050000000745058,0.0463926494121551,297.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.589111328125,0.4954866468906402,0.050000000745058,0.0488536953926086,298.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.589111328125,0.4954866468906402,0.050000000745058,0.0360831730067729,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.589111328125,0.4954866468906402,0.050000000745058,0.0488536953926086,297.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.589111328125,0.4954866468906402,0.050000000745058,0.2317408919334411,290.6243896484375,291.1499938964844,287.2488098144531,285.0674133300781,293.4314880371094,298.23602294921875,290.797607421875,1.0,0.1795174777507782,0.9999890327453612,0.9999890327453612,1.0,1.0,-0.4943233430385589,0.2158660888671875,0.2784572541713714,0.0680362358689308,0.0,0.0,0.0,39.07627868652344,60.0,994.7344970703124,-0.0,39.72168731689453,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.0465615093708038,297.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.0490315109491348,298.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.0362145081162452,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.0490315109491348,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.2325843721628189,291.2628173828125,290.6499938964844,287.4167175292969,285.1768493652344,293.5096435546875,298.2476806640625,291.40411376953125,1.0,0.1874859035015106,0.9999934434890748,0.9999934434890748,0.999650239944458,1.0,-0.496122658252716,0.2166559547185897,0.2794667184352875,0.0683895424008369,0.0,0.0,0.0,43.59170913696289,48.0,797.9502563476562,-0.0,43.72663497924805,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.0465615093708038,297.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.0490315109491348,298.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.0362145081162452,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.0490315109491348,297.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.4858013391494751,0.050000000745058,0.2325843721628189,291.2628173828125,290.6499938964844,287.4167175292969,285.1768493652344,293.5096435546875,298.2476806640625,291.40411376953125,1.0,0.1874859035015106,0.9999934434890748,0.9999934434890748,0.999650239944458,1.0,-0.496122658252716,0.2166559547185897,0.2794667184352875,0.0683895424008369,0.0,0.0,0.0,43.59170913696289,48.0,797.9502563476562,-0.0,43.72663497924805,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.0466037392616272,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.0490759797394275,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.0362473540008068,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.0490759797394275,297.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.2327953279018402,291.7850952148437,290.1499938964844,287.5867004394531,285.28692626953125,293.5937194824219,298.2650451660156,291.9003601074219,1.0,0.1889364719390869,0.9999977946281432,0.9999977946281432,0.999300479888916,1.0,-0.4965730011463165,0.2168513387441635,0.2797216773033142,0.0684799551963806,0.0,0.0,0.0,44.72106552124024,36.0,641.9119873046875,-0.0,44.73272705078125,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.0466037392616272,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.0490759797394275,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.0362473540008068,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.0490759797394275,297.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7615966796875,0.4835100471973419,0.050000000745058,0.2327953279018402,291.7850952148437,290.1499938964844,287.5867004394531,285.28692626953125,293.5937194824219,298.2650451660156,291.9003601074219,1.0,0.1889364719390869,0.9999977946281432,0.9999977946281432,0.999300479888916,1.0,-0.4965730011463165,0.2168513387441635,0.2797216773033142,0.0684799551963806,0.0,0.0,0.0,44.72106552124024,36.0,641.9119873046875,-0.0,44.73272705078125,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9876708984375,0.4847221076488495,0.050000000745058,0.0465813390910625,297.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9876708984375,0.4847221076488495,0.050000000745058,0.0490523912012577,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9876708984375,0.4847221076488495,0.050000000745058,0.0362299308180809,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9876708984375,0.4847221076488495,0.050000000745058,0.0490523912012577,297.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9876708984375,0.4847221076488495,0.050000000745058,0.2326834350824356,292.0089111328125,290.1499938964844,287.6723937988281,285.3421325683594,293.6367492675781,298.2752380371094,292.11309814453125,1.0,0.1877452284097671,1.0,1.0,0.9991255402565002,1.0,-0.4963344037532806,0.216751754283905,0.2795826494693756,0.0684395283460617,0.0,0.0,0.0,44.12209701538086,36.0,576.7269897460938,-0.0,44.19892120361328,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1920166015625,0.4872201979160309,0.050000000745058,0.0465356484055519,297.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1920166015625,0.4872201979160309,0.050000000745058,0.049004279077053,298.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1920166015625,0.4872201979160309,0.050000000745058,0.0361943952739238,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1920166015625,0.4872201979160309,0.050000000745058,0.049004279077053,297.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1920166015625,0.4872201979160309,0.050000000745058,0.2324552088975906,292.2112121582031,289.6499938964844,287.7585144042969,285.3973999023437,293.6802978515625,298.2861328125,292.3055114746094,1.0,0.1854693442583084,1.0,1.0,0.9989393949508668,1.0,-0.4958476722240448,0.2165466547012329,0.2793010175228119,0.0683536455035209,0.0,0.0,0.0,42.900352478027344,25.0,519.123779296875,-0.0,43.11162185668945,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847412109375,0.4935322999954223,0.050000000745058,0.0464250370860099,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847412109375,0.4935322999954223,0.050000000745058,0.048887800425291,298.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847412109375,0.4935322999954223,0.050000000745058,0.0361083634197711,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847412109375,0.4935322999954223,0.050000000745058,0.048887800425291,297.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4847412109375,0.4935322999954223,0.050000000745058,0.2319026738405227,292.5011291503906,289.6499938964844,287.89996337890625,285.4877014160156,293.7523193359375,298.3050537109375,292.5816345214844,1.0,0.1800146847963333,1.0,1.0,0.9986354112625122,1.0,-0.494669109582901,0.2160483747720718,0.2786207199096679,0.0681429579854011,0.0,0.0,0.0,39.942527770996094,25.0,439.5649719238281,-0.0,40.48782730102539,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5443115234375,0.495349645614624,0.050000000745058,0.0463948845863342,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5443115234375,0.495349645614624,0.050000000745058,0.0488560497760772,298.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5443115234375,0.495349645614624,0.050000000745058,0.0360849127173423,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5443115234375,0.495349645614624,0.050000000745058,0.0488560497760772,297.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5443115234375,0.495349645614624,0.050000000745058,0.2317520678043365,292.56011962890625,289.1499938964844,287.931884765625,285.50799560546875,293.76861572265625,298.3094482421875,292.6379089355469,1.0,0.1785075068473816,1.0,1.0,0.9985671043395996,1.0,-0.4943478107452392,0.2159123569726944,0.278435468673706,0.0680853426456451,0.0,0.0,0.0,39.13623809814453,25.0,423.9155883789063,-0.0,39.77469253540039,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288513183594,0.5000017285346985,0.1798266470432281,0.0463216751813888,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288513183594,0.5000017285346985,0.050000000745058,0.0487789548933506,298.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288513183594,0.5000017285346985,0.050000000745058,0.0360279716551303,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288513183594,0.5000017285346985,0.050000000745058,0.0487789548933506,297.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7288513183594,0.5000017285346985,0.050000000745058,0.2313863635063171,292.7429504394531,289.1499938964844,288.0386657714844,285.5756530761719,293.8232727050781,298.3243408203125,292.8125305175781,1.0,0.1750719845294952,1.0,1.0,0.9983391165733336,1.0,-0.4935676157474518,0.2155835330486297,0.277984082698822,0.0679449215531349,0.0,0.0,0.0,37.17852783203125,25.0,377.0145568847656,-0.0,38.0468978881836,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
