time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205200,298.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8763427734375,0.7731842994689941,0.1837761104106903,0.1416994929313659,297.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8431091308594,0.5184706449508667,0.050000000745058,0.0485293231904506,298.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8431091308594,0.5184706449508667,0.050000000745058,0.0358435921370983,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8431091308594,0.5184706449508667,0.050000000745058,0.0485293231904506,297.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8431091308594,0.5184706449508667,0.050000000745058,0.2302022129297256,292.8638610839844,288.6499938964844,288.10650634765625,285.61846923828125,293.8699951171875,298.32275390625,292.9390869140625,1.0,0.1746332347393036,1.0,1.0,0.9981947541236876,1.0,-0.6057500243186951,0.2631002366542816,0.3426497876644134,0.0900730118155479,0.0,0.0,0.0,31.74006462097168,28.0,386.3761596679688,-0.0,45.33304214477539,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367248535156,0.8602783679962158,0.1900053471326828,0.169572964310646,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.19891357421875,0.5489858388900757,0.050000000745058,0.0482494086027145,298.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351379394531,0.8304709196090698,0.1703745275735855,0.1180872768163681,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.19891357421875,0.5489858388900757,0.050000000745058,0.0482494086027145,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19891357421875,0.5489858388900757,0.050000000745058,0.2288744151592254,293.22711181640625,288.1499938964844,288.2821044921875,285.72857666015625,293.91326904296875,298.23046875,293.2745666503906,1.0,0.1761982440948486,1.0,1.0,0.9421709775924684,1.0,-0.7356710433959961,0.3187810480594635,0.4168899953365326,0.1215860396623611,0.0,0.0,0.0,25.843002319335938,25.0,363.5973815917969,-0.0,54.94732284545898,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367248535156,0.8602783679962158,0.1900053471326828,0.169572964310646,297.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.19891357421875,0.5489858388900757,0.050000000745058,0.0482494086027145,298.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351379394531,0.8304709196090698,0.1703745275735855,0.1180872768163681,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.19891357421875,0.5489858388900757,0.050000000745058,0.0482494086027145,297.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19891357421875,0.5489858388900757,0.050000000745058,0.2288744151592254,293.22711181640625,288.1499938964844,288.2821044921875,285.72857666015625,293.91326904296875,298.23046875,293.2745666503906,1.0,0.1761982440948486,1.0,1.0,0.9421709775924684,1.0,-0.7356710433959961,0.3187810480594635,0.4168899953365326,0.1215860396623611,0.0,0.0,0.0,25.843002319335938,25.0,363.5973815917969,-0.0,54.94732284545898,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45477294921875,0.883773684501648,0.2015908509492874,0.1790301501750946,297.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4320983886719,0.5547176003456116,0.050000000745058,0.0482079684734344,298.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.45379638671875,0.8490814566612244,0.1779434084892273,0.123455174267292,297.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4320983886719,0.5547176003456116,0.050000000745058,0.0482079684734344,297.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4320983886719,0.5547176003456116,0.050000000745058,0.2286778539419174,293.4489440917969,287.6499938964844,288.4584655761719,285.8381042480469,293.9206237792969,298.1519470214844,293.4776611328125,1.0,0.1761806905269622,1.0,1.0,0.886147141456604,1.0,-0.753128707408905,0.3283891677856445,0.4247395694255829,0.1279467195272445,0.0,0.0,0.0,24.964338302612305,25.0,263.5189208984375,-0.0,56.236419677734375,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.45477294921875,0.883773684501648,0.2015908509492874,0.1790301501750946,297.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4320983886719,0.5547176003456116,0.050000000745058,0.0482079684734344,298.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.45379638671875,0.8490814566612244,0.1779434084892273,0.123455174267292,297.75537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4320983886719,0.5547176003456116,0.050000000745058,0.0482079684734344,297.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4320983886719,0.5547176003456116,0.050000000745058,0.2286778539419174,293.4489440917969,287.6499938964844,288.4584655761719,285.8381042480469,293.9206237792969,298.1519470214844,293.4776611328125,1.0,0.1761806905269622,1.0,1.0,0.886147141456604,1.0,-0.753128707408905,0.3283891677856445,0.4247395694255829,0.1279467195272445,0.0,0.0,0.0,24.964338302612305,25.0,263.5189208984375,-0.0,56.236419677734375,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5423278808594,0.8740183115005493,0.2110318690538406,0.0885398909449577,297.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5246276855469,0.7020108103752136,0.050000000745058,0.0476312674582004,298.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5423583984375,0.8740183115005493,0.1841691583395004,0.0688643530011177,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5246276855469,0.7020108103752136,0.050000000745058,0.0476312674582004,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5451354980469,0.9563249349594116,0.1534026116132736,0.5665523409843445,293.5477600097656,287.6499938964844,288.5468444824219,285.8925476074219,293.8915710449219,298.0589294433594,293.57586669921875,1.0,0.1808703243732452,1.0,1.0,0.8581352233886719,1.0,-0.9853763580322266,0.4313321113586426,0.554044246673584,0.1875666826963424,0.0,0.0,0.0,12.88689422607422,25.0,237.9051818847656,-0.0,75.7275390625,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6336669921875,0.8989829421043396,0.2217617481946945,0.1054631695151329,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6183776855469,0.679503858089447,0.050000000745058,0.0476723536849021,298.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6336669921875,0.8989829421043396,0.1914359480142593,0.0820269137620925,297.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6183776855469,0.679503858089447,0.050000000745058,0.0476723536849021,297.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6340637207031,0.9075950980186462,0.1561833173036575,0.5413963198661804,293.63592529296875,287.1499938964844,288.6352844238281,285.9467468261719,293.888671875,298.17645263671875,293.65283203125,1.0,0.183383822441101,1.0,1.0,0.7447875142097473,1.0,-0.989145576953888,0.4463900923728943,0.5427554845809937,0.201942577958107,0.0,0.0,0.0,13.981523513793944,45.0,202.6647186279297,-0.0,78.45551300048828,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6772766113281,0.888358473777771,0.2323754131793975,0.0979408621788024,297.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6766052246094,0.9361150860786438,0.1445944309234619,0.118949219584465,298.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6772766113281,0.888358473777771,0.1989112794399261,0.0761762261390686,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.6734924316406,0.6889975070953369,0.050000000745058,0.0476536191999912,297.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6773986816406,0.888358473777771,0.1599863171577453,0.4892348945140838,293.6773986816406,287.1499938964844,288.737060546875,286.0087585449219,293.5948181152344,298.2686462402344,293.6731262207031,1.0,0.1907923817634582,1.0,1.0,0.6144669651985168,1.0,-1.0406144857406616,0.5162771940231323,0.5243372917175293,0.2608003616333008,0.0,0.0,0.0,14.131046295166016,45.0,65.81261444091797,-0.0,85.1746826171875,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6146545410156,0.892164945602417,0.2397928088903427,0.1005748957395553,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6105651855469,0.9771028757095336,0.1454309523105621,0.1362736225128173,298.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6146545410156,0.892164945602417,0.2042537480592727,0.0782249197363853,297.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6241455078125,0.8245643377304077,0.1405509710311889,0.0832093581557273,297.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6146545410156,0.892164945602417,0.1630655974149704,0.5023924112319946,293.6087951660156,286.6499938964844,288.81231689453125,286.0543212890625,293.0004577636719,298.27618408203125,293.5679016113281,1.0,0.1981102973222732,1.0,1.0,0.5180920958518982,1.0,-1.0808557271957395,0.613140344619751,0.4677153825759887,0.3505742251873016,0.0,0.0,0.0,14.831786155700684,65.0,-187.9650115966797,-0.0,98.99307250976562,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7372436523437,0.9043182730674744,0.2551106214523315,0.1094379797577858,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7201538085937,0.9704634547233582,0.1475911140441894,0.1395109593868255,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7372436523437,0.9043182730674744,0.2153190970420837,0.0851184278726577,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7231750488281,0.9578480124473572,0.1416651755571365,0.1342320740222931,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7372436523437,0.9043182730674744,0.1695753931999206,0.546665370464325,292.7057800292969,286.1499938964844,288.9892272949219,286.1605834960937,290.7198181152344,298.2235717773437,292.5611572265625,1.0,0.221466988325119,1.0,1.0,0.2913966476917267,1.0,-1.218019723892212,1.0024127960205078,0.2156069278717041,0.7124038338661194,0.0,0.0,0.0,17.341676712036133,85.0,-1268.821044921875,-0.0,138.78575134277344,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7372436523437,0.9043182730674744,0.2551106214523315,0.1094379797577858,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7201538085937,0.9704634547233582,0.1475911140441894,0.1395109593868255,298.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7372436523437,0.9043182730674744,0.2153190970420837,0.0851184278726577,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7231750488281,0.9578480124473572,0.1416651755571365,0.1342320740222931,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7372436523437,0.9043182730674744,0.1695753931999206,0.546665370464325,292.7057800292969,286.1499938964844,288.9892272949219,286.1605834960937,290.7198181152344,298.2235717773437,292.5611572265625,1.0,0.221466988325119,1.0,1.0,0.2913966476917267,1.0,-1.218019723892212,1.0024127960205078,0.2156069278717041,0.7124038338661194,0.0,0.0,0.0,17.341676712036133,85.0,-1268.821044921875,-0.0,138.78575134277344,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.9256049394607544,0.2645862102508545,0.125330701470375,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.9485429525375366,0.1483217179775238,0.1406749039888382,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.9256049394607544,0.2214858084917068,0.0974794328212738,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.9313763976097108,0.1410771161317825,0.1341020613908767,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395751953125,0.9499943256378174,0.1717651337385177,0.6700658202171326,291.42242431640625,286.1462097167969,289.16583251953125,286.2652893066406,289.921142578125,298.1238708496094,291.3343505859375,1.0,0.2525633871555328,1.0,1.0,0.1748379915952682,1.0,-1.3989880084991455,1.283821702003479,0.1151662766933441,0.9571462869644164,0.0,0.0,0.0,21.270776748657227,105.0,-1464.7706298828125,-0.0,206.9658050537109,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.9256049394607544,0.2645862102508545,0.125330701470375,297.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4388732910156,0.9485429525375366,0.1483217179775238,0.1406749039888382,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.9256049394607544,0.2214858084917068,0.0974794328212738,297.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44171142578125,0.9313763976097108,0.1410771161317825,0.1341020613908767,297.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4395751953125,0.9499943256378174,0.1717651337385177,0.6700658202171326,291.42242431640625,286.1462097167969,289.16583251953125,286.2652893066406,289.921142578125,298.1238708496094,291.3343505859375,1.0,0.2525633871555328,1.0,1.0,0.1748379915952682,1.0,-1.3989880084991455,1.283821702003479,0.1151662766933441,0.9571462869644164,0.0,0.0,0.0,21.270776748657227,105.0,-1464.7706298828125,-0.0,206.9658050537109,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44683837890625,0.9724308252334596,0.2692769169807434,0.1730420887470245,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.45703125,0.8847811222076416,0.1474117040634155,0.1403636038303375,297.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44683837890625,0.9724308252334596,0.2232789248228073,0.134588286280632,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4599304199219,0.8686742782592773,0.1394247859716415,0.1329537779092788,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505920410156,0.9304656982421876,0.1689561754465103,0.7649862766265869,290.43768310546875,286.1039733886719,289.341796875,286.3681945800781,289.3462829589844,298.0549621582031,290.3742980957031,1.0,0.2903231680393219,1.0,1.0,0.0582793280482292,1.0,-1.603808879852295,1.602479338645935,0.0013295421376824,1.2334853410720823,0.0,0.0,0.0,28.509525299072266,125.0,-1323.1661376953125,-0.0,315.3492431640625,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44683837890625,0.9724308252334596,0.2692769169807434,0.1730420887470245,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.45703125,0.8847811222076416,0.1474117040634155,0.1403636038303375,297.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44683837890625,0.9724308252334596,0.2232789248228073,0.134588286280632,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4599304199219,0.8686742782592773,0.1394247859716415,0.1329537779092788,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505920410156,0.9304656982421876,0.1689561754465103,0.7649862766265869,290.43768310546875,286.1039733886719,289.341796875,286.3681945800781,289.3462829589844,298.0549621582031,290.3742980957031,1.0,0.2903231680393219,1.0,1.0,0.0582793280482292,1.0,-1.603808879852295,1.602479338645935,0.0013295421376824,1.2334853410720823,0.0,0.0,0.0,28.509525299072266,125.0,-1323.1661376953125,-0.0,315.3492431640625,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1297607421875,0.996070146560669,0.2659386098384857,0.2272732406854629,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1400451660156,0.8309361338615417,0.146382674574852,0.1397245526313781,297.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1314392089844,0.9579623937606812,0.2197486162185669,0.1552938669919967,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1416015625,0.8164461255073547,0.1381696015596389,0.1320701986551284,297.6240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13677978515625,0.8673185706138611,0.167009025812149,0.7572990655899048,290.1294860839844,286.0829162597656,289.429443359375,286.4189147949219,289.4237060546875,297.9721069335937,290.1002197265625,1.0,0.3102673292160034,1.0,1.0,0.0,1.0,-1.694115400314331,1.694111704826355,3.717245817824733e-06,1.3060907125473022,0.0,0.0,0.0,35.325477600097656,125.0,-1011.5988159179688,-0.0,379.2238159179688,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97705078125,0.8962451815605164,0.2607263922691345,0.237419381737709,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828796386719,0.7393055558204651,0.1451868563890457,0.139303371310234,297.781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.978515625,0.8426600098609924,0.2169741243124008,0.1534660458564758,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98370361328125,0.7261700630187988,0.1367874592542648,0.1314518749713897,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.98126220703125,0.7708499431610107,0.1651131212711334,0.7516821026802063,289.9773864746094,286.0619506835937,289.5168762207031,286.4690856933594,289.5111389160156,297.8709411621094,289.9618225097656,1.0,0.3275588452816009,1.0,1.0,0.0,1.0,-1.6963340044021606,1.6963317394256592,2.3411939764628187e-06,1.3089956045150757,0.0,0.0,0.0,51.57144546508789,113.0,-703.8350219726562,-0.0,427.3122863769531,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8634948730469,0.8260809183120728,0.2587913572788238,0.2344208061695099,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.86553955078125,0.6818234920501709,0.1436087042093277,0.1384042054414749,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8639831542969,0.7776491641998291,0.2151443213224411,0.1520748138427734,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8658447265625,0.6674302816390991,0.134927362203598,0.1302834600210189,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8649597167969,0.7123541235923767,0.1627177596092224,0.7432279586791992,289.86358642578125,286.0278015136719,289.6591186523437,286.5498962402344,289.6533508300781,297.7824401855469,289.8583068847656,1.0,0.3437315225601196,1.0,1.0,0.0,1.0,-1.678420066833496,1.6784178018569946,2.2938822894502664e-06,1.2947709560394287,0.0,0.0,0.0,70.46888732910156,113.0,-345.4300537109375,-0.0,470.9994812011719,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.852294921875,0.8189629912376404,0.2590323984622955,0.2344768345355987,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537292480469,0.6748007535934448,0.1433602124452591,0.1382341831922531,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8526611328125,0.7701940536499023,0.2150609493255615,0.1519958972930908,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539428710937,0.6605939269065857,0.1346115171909332,0.1300521045923233,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.85333251953125,0.7049837708473206,0.1623264998197555,0.7416964173316956,289.8523864746094,286.02020263671875,289.6907958984375,286.5677490234375,289.6849975585937,297.7708435058594,289.84881591796875,1.0,0.3462405800819397,1.0,1.0,0.0,1.0,-1.6760700941085815,1.6760677099227903,2.2877090941619822e-06,1.292895793914795,0.0,0.0,0.0,73.36779022216797,101.0,-286.1640319824219,-0.0,477.856689453125,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8458557128906,0.8021483421325684,0.2614525258541107,0.2362322360277176,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.84527587890625,0.6576691269874573,0.1427426934242248,0.137762576341629,297.6376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456726074219,0.7528939247131348,0.2155636698007583,0.1522568464279174,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8451843261719,0.64396733045578,0.1336955726146698,0.1293080449104309,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84539794921875,0.6859920620918274,0.1612314581871032,0.7370368242263794,289.8457946777344,285.98883056640625,289.8215026855469,286.64080810546875,289.8157653808594,297.73980712890625,289.8479309082031,1.0,0.3533225953578949,1.0,1.0,0.0,1.0,-1.6714309453964231,1.671428680419922,2.275517090311041e-06,1.2891641855239868,0.0,0.0,0.0,81.48746490478516,101.0,-97.65599060058594,-0.0,498.1551513671875,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8548583984375,0.8000273108482361,0.2625740766525268,0.2371460348367691,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537902832031,0.654984712600708,0.1426781564950943,0.1376958042383194,297.6261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8545837402344,0.7504691481590271,0.2159550786018371,0.152494877576828,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8536376953125,0.6413063406944275,0.1335299164056778,0.1291480660438537,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8540344238281,0.682860791683197,0.1610466092824936,0.7361086010932922,289.8547668457031,285.97882080078125,289.86328125,286.6639404296875,289.8575439453125,297.7338562011719,289.8582763671875,1.0,0.3546462655067444,1.0,1.0,0.0,1.0,-1.6714255809783936,1.671423316001892,2.2754809378966456e-06,1.2891414165496826,0.0,0.0,0.0,82.95050048828125,89.0,-52.784427642822266,-0.0,502.3149108886719,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9311828613281,0.8023285269737244,0.2682711780071258,0.2419092059135437,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9285888671875,0.6526724696159363,0.142998456954956,0.1378310918807983,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305114746094,0.7500654458999634,0.218386173248291,0.1540006548166275,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92822265625,0.6385263800621033,0.133416548371315,0.1288799792528152,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292297363281,0.6796668171882629,0.1610020697116851,0.7348712086677551,289.93096923828125,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.7154541015625,289.9384765625,1.0,0.356554627418518,1.0,1.0,0.0,1.0,-1.677302002906799,1.677299737930298,2.290746806465904e-06,1.293716311454773,0.0,0.0,0.0,84.56001281738281,77.0,77.40279388427734,-0.0,510.5635070800781,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9311828613281,0.8023285269737244,0.2682711780071258,0.2419092059135437,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9285888671875,0.6526724696159363,0.142998456954956,0.1378310918807983,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305114746094,0.7500654458999634,0.218386173248291,0.1540006548166275,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.92822265625,0.6385263800621033,0.133416548371315,0.1288799792528152,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292297363281,0.6796668171882629,0.1610020697116851,0.7348712086677551,289.93096923828125,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.7154541015625,289.9384765625,1.0,0.356554627418518,1.0,1.0,0.0,1.0,-1.677302002906799,1.677299737930298,2.290746806465904e-06,1.293716311454773,0.0,0.0,0.0,84.56001281738281,77.0,77.40279388427734,-0.0,510.5635070800781,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0090026855469,0.8112665414810181,0.2728772759437561,0.2457823902368545,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057678222656,0.6571242809295654,0.1436754316091537,0.1382619738578796,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0081481933594,0.7563899159431458,0.2206167578697204,0.1553848981857299,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0052490234375,0.6422477960586548,0.1337854415178299,0.1290224343538284,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.00653076171875,0.684219241142273,0.1615390330553054,0.7361469864845276,290.0086975097656,285.9100036621094,290.1499938964844,286.81988525390625,290.1444091796875,297.7038879394531,290.0178527832031,1.0,0.3554307520389557,1.0,1.0,0.0,1.0,-1.6858317852020264,1.6858294010162354,2.313084905836149e-06,1.3004112243652344,0.0,0.0,0.0,82.54981994628906,77.0,131.1866912841797,-0.0,510.154541015625,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.04937744140625,0.8167294263839722,0.2751298248767853,0.247675210237503,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0458679199219,0.6605486273765564,0.1440880298614502,0.1385386884212494,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0484313964844,0.7608045935630798,0.2217543572187423,0.1560903787612915,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453491210937,0.6452370882034302,0.1340545862913131,0.1291645616292953,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04669189453125,0.6878076195716858,0.161908745765686,0.7372205853462219,290.04901123046875,285.8973083496094,290.202880859375,286.8480834960937,290.19732666015625,297.7003479003906,290.0586853027344,1.0,0.3544390201568603,1.0,1.0,0.0,1.0,-1.690742254257202,1.6907398700714111,2.326012236153474e-06,1.304270625114441,0.0,0.0,0.0,81.00457000732422,65.0,149.31605529785156,-0.0,508.7948303222656,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178894042969,0.8269897103309631,0.2788574993610382,0.2508046627044678,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1141357421875,0.6677172183990479,0.1448559314012527,0.1390677839517593,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11688232421875,0.7697173953056335,0.223681703209877,0.1572851687669754,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.113525390625,0.6516048908233643,0.1345921009778976,0.129477396607399,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.114990234375,0.6952933669090271,0.1626278907060623,0.7394551038742065,290.11749267578125,285.87725830078125,290.2864685058594,286.8922119140625,290.2809753417969,297.6965637207031,290.1278076171875,1.0,0.3523829579353332,1.0,1.0,0.0,1.0,-1.6996264457702637,1.6996240615844729,2.349518354094471e-06,1.3112566471099854,0.0,0.0,0.0,77.91638946533203,65.0,171.79769897460938,-0.0,505.4582214355469,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.19049072265625,0.8394274115562439,0.2827398180961609,0.2540612816810608,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1865234375,0.6770509481430054,0.1457430869340896,0.1396938413381576,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1894226074219,0.781013011932373,0.2257315516471862,0.1585558354854583,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1858825683594,0.660054624080658,0.1352463662624359,0.1298846304416656,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1874084472656,0.7048959136009216,0.1634840071201324,0.742245078086853,290.1900329589844,285.8573303222656,290.36944580078125,286.9355773925781,290.3640441894531,297.6946105957031,290.2008056640625,1.0,0.3498502075672149,1.0,1.0,0.0,1.0,-1.709651231765747,1.7096489667892456,2.376221118538524e-06,1.3191416263580322,0.0,0.0,0.0,74.19734954833984,53.0,188.1810760498047,-0.0,500.9539794921875,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.34344482421875,0.873100221157074,0.2908807098865509,0.2608844935894012,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392028808594,0.7027185559272766,0.1478055715560913,0.1411854922771453,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34228515625,0.8111510872840881,0.23011514544487,0.1612738817930221,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.6841293573379517,0.1368362605571746,0.1309320926666259,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34014892578125,0.7289958000183105,0.1655171066522598,0.7491405606269836,290.3428955078125,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.6947326660156,290.3540954589844,1.0,0.3437492251396179,1.0,1.0,0.0,1.0,-1.7324330806732178,1.7324306964874268,2.4375949578825384e-06,1.3370600938796997,0.0,0.0,0.0,65.37654113769531,41.0,208.2930145263672,-0.0,489.3758239746094,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.34344482421875,0.873100221157074,0.2908807098865509,0.2608844935894012,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392028808594,0.7027185559272766,0.1478055715560913,0.1411854922771453,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34228515625,0.8111510872840881,0.23011514544487,0.1612738817930221,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.6841293573379517,0.1368362605571746,0.1309320926666259,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34014892578125,0.7289958000183105,0.1655171066522598,0.7491405606269836,290.3428955078125,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.6947326660156,290.3540954589844,1.0,0.3437492251396179,1.0,1.0,0.0,1.0,-1.7324330806732178,1.7324306964874268,2.4375949578825384e-06,1.3370600938796997,0.0,0.0,0.0,65.37654113769531,41.0,208.2930145263672,-0.0,489.3758239746094,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5017395019531,0.9246761798858644,0.2994216084480285,0.2680400609970093,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.7369309067726135,0.1501637250185012,0.1429280936717987,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50054931640625,0.8511553406715393,0.2347781956195831,0.1641671061515808,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4966735839844,0.7193558216094971,0.1387132555246353,0.1322223991155624,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.7635350227355957,0.167867362499237,0.7573497295379639,290.5011291503906,285.7792358398437,290.6947937011719,287.1003723144531,290.689697265625,297.6986694335937,290.51239013671875,1.0,0.3367340266704559,1.0,1.0,0.0,1.0,-1.757995367050171,1.7579928636550903,2.507591716494062e-06,1.3571566343307495,0.0,0.0,0.0,55.29840469360352,29.0,217.7065277099609,-0.0,475.3948669433594,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5017395019531,0.9246761798858644,0.2994216084480285,0.2680400609970093,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974060058594,0.7369309067726135,0.1501637250185012,0.1429280936717987,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50054931640625,0.8511553406715393,0.2347781956195831,0.1641671061515808,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4966735839844,0.7193558216094971,0.1387132555246353,0.1322223991155624,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983215332031,0.7635350227355957,0.167867362499237,0.7573497295379639,290.5011291503906,285.7792358398437,290.6947937011719,287.1003723144531,290.689697265625,297.6986694335937,290.51239013671875,1.0,0.3367340266704559,1.0,1.0,0.0,1.0,-1.757995367050171,1.7579928636550903,2.507591716494062e-06,1.3571566343307495,0.0,0.0,0.0,55.29840469360352,29.0,217.7065277099609,-0.0,475.3948669433594,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615905761719,0.9976480007171632,0.3082884550094604,0.2754664719104767,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.7912198901176453,0.1527410000562667,0.1448630094528198,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603698730469,0.9181147813796996,0.2396398186683654,0.1671878546476364,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.656494140625,0.7699020504951477,0.1408011764287948,0.1336972862482071,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.820547878742218,0.1704420149326324,0.7665097117424011,290.6609191894531,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.705078125,290.6720275878906,1.0,0.3291734755039215,1.0,1.0,0.0,1.0,-1.7850521802902222,1.785049557685852,2.583037030490232e-06,1.3784602880477903,0.0,0.0,0.0,44.46867370605469,25.0,220.98048400878903,-0.0,459.7240905761719,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6615905761719,0.9976480007171632,0.3082884550094604,0.2754664719104767,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6572265625,0.7912198901176453,0.1527410000562667,0.1448630094528198,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603698730469,0.9181147813796996,0.2396398186683654,0.1671878546476364,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.656494140625,0.7699020504951477,0.1408011764287948,0.1336972862482071,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581420898437,0.820547878742218,0.1704420149326324,0.7665097117424011,290.6609191894531,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.705078125,290.6720275878906,1.0,0.3291734755039215,1.0,1.0,0.0,1.0,-1.7850521802902222,1.785049557685852,2.583037030490232e-06,1.3784602880477903,0.0,0.0,0.0,44.46867370605469,25.0,220.98048400878903,-0.0,459.7240905761719,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.9990000128746032,0.3202518820762634,0.2461315989494323,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153076171875,0.8270394802093506,0.1554059833288192,0.1471740752458572,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8183288574219,0.9666281342506408,0.2445755451917648,0.1704750508069992,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145751953125,0.8055164217948914,0.1429697126150131,0.1355413645505905,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.816162109375,0.8557350039482117,0.1731420457363128,0.7775419354438782,290.8187255859375,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.72955322265625,290.8294372558594,1.0,0.3222532868385315,1.0,1.0,0.0,1.0,-1.772618055343628,1.7726154327392578,2.5485865080554504e-06,1.3689693212509155,0.0,0.0,0.0,39.34749221801758,43.0,218.9730987548828,-0.0,436.4335632324219,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81890869140625,0.9990000128746032,0.3202518820762634,0.2461315989494323,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153076171875,0.8270394802093506,0.1554059833288192,0.1471740752458572,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8183288574219,0.9666281342506408,0.2445755451917648,0.1704750508069992,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8145751953125,0.8055164217948914,0.1429697126150131,0.1355413645505905,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.816162109375,0.8557350039482117,0.1731420457363128,0.7775419354438782,290.8187255859375,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.72955322265625,290.8294372558594,1.0,0.3222532868385315,1.0,1.0,0.0,1.0,-1.772618055343628,1.7726154327392578,2.5485865080554504e-06,1.3689693212509155,0.0,0.0,0.0,39.34749221801758,43.0,218.9730987548828,-0.0,436.4335632324219,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
