time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207300,297.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8957214355469,0.9982162117958068,0.3275403976440429,0.2388411313295364,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.892333984375,0.8360482454299927,0.1568013578653335,0.1484313011169433,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.977886199951172,0.2471018582582473,0.1721908301115036,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916320800781,0.814541757106781,0.1441129148006439,0.136562094092369,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931579589844,0.8654444217681885,0.1746022403240203,0.783717691898346,290.89569091796875,285.6858215332031,291.08404541015625,287.2851867675781,291.07928466796875,297.75152587890625,290.90643310546875,1.0,0.322393536567688,1.0,1.0,0.0,1.0,-1.776057243347168,1.776054620742798,2.5578763143130345e-06,1.3714324235916138,0.0,0.0,0.0,38.49136352539063,43.0,217.21725463867188,-0.0,435.9338989257813,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.9981305599212646,0.3345152735710144,0.2382631599903106,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.8389427065849304,0.158239334821701,0.1497669667005539,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.972412109375,0.9814801812171936,0.24966561794281,0.1739611774682998,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687194824219,0.8171519637107849,0.1452946811914444,0.1376579105854034,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97027587890625,0.8684958815574646,0.1761239320039749,0.7903883457183838,290.9727478027344,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.77099609375,290.98345947265625,1.0,0.3245401680469513,1.0,1.0,0.0,1.0,-1.7884063720703125,1.7884037494659424,2.5923811790562468e-06,1.3810229301452637,0.0,0.0,0.0,38.69713973999024,61.0,215.9760589599609,-0.0,444.0907287597656,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0905456542969,0.9990000128746032,0.3439976274967193,0.2477475702762603,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.8337374329566956,0.1605116128921508,0.1519355624914169,297.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09014892578125,0.9760825037956238,0.2536520361900329,0.1767563968896865,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865173339844,0.8115875720977783,0.1471667736768722,0.1394516676664352,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0880432128906,0.862548291683197,0.1785158216953277,0.8012346625328064,291.0904846191406,285.6405639648437,291.2725830078125,287.368896484375,291.2680969238281,297.791015625,291.1010131835937,1.0,0.3313122987747192,1.0,1.0,0.0,1.0,-1.820919752120972,1.820917010307312,2.6847260414797347e-06,1.4064005613327026,0.0,0.0,0.0,40.65202713012695,61.0,214.1651153564453,-0.0,470.4339904785156,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.9990000128746032,0.3465471863746643,0.2527805864810943,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.8301095366477966,0.1612178534269333,0.1526235044002533,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.9719096422195436,0.2548776566982269,0.1776261627674102,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8077293038368225,0.1477496922016143,0.1400238424539566,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.8584938049316406,0.1792490184307098,0.8046422600746155,291.1262512207031,285.63238525390625,291.3066711425781,287.3835754394531,291.30224609375,297.7943420410156,291.1366882324219,1.0,0.3341269195079803,1.0,1.0,0.0,1.0,-1.8336089849472048,1.833606243133545,2.721306600506068e-06,1.4163178205490112,0.0,0.0,0.0,41.63777160644531,79.0,213.57537841796875,-0.0,481.6479187011719,1.0,283.3549194335937,284.5556335449219,288.9512939453125,289.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.2083733913612045e-21,3.1041866956806026e-21,3.1041866956806026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3408508300781,0.9990000128746032,0.3454906940460205,0.2892057001590729,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474182128906,0.797615647315979,0.1603922843933105,0.1541569530963897,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666687011719,0.9295108318328856,0.2533226907253265,0.179397776722908,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46905517578125,0.7739923000335693,0.1466772854328155,0.1411778926849365,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247436523437,0.8251716494560242,0.1779326349496841,0.8112666010856628,287.3549499511719,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7073974609375,287.11822509765625,1.0,0.349152147769928,1.0,1.0,0.0,1.0,-1.8906710147857664,1.890668034553528,2.8898189157189336e-06,1.4612023830413818,0.9759894013404846,0.9759894013404846,0.0,48.79297637939453,82.0,10324.6875,-0.0,542.622802734375,1.0,283.3028564453125,287.4735717773437,290.413330078125,291.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,1804.23583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0386508591473102,1.0,0.0,0.0,0.8825360536575317,0.8825380206108093,5.4358320511482816e-08,4.261989593505859,4.261980056762695,9.819465958571527e-06,0.0,0.0,-0.0,3963.567138671875,0.0,21.34550094604492,1894.8975830078125,0.0,0.0,0.2293067276477813,1.0,0.0,3.0,1.0,0.0
12207600,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3408508300781,0.9990000128746032,0.3454906940460205,0.2892057001590729,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4474182128906,0.797615647315979,0.1603922843933105,0.1541569530963897,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666687011719,0.9295108318328856,0.2533226907253265,0.179397776722908,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46905517578125,0.7739923000335693,0.1466772854328155,0.1411778926849365,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4247436523437,0.8251716494560242,0.1779326349496841,0.8112666010856628,287.3549499511719,285.5979919433594,291.45001220703125,287.44354248046875,291.4458312988281,297.7073974609375,287.11822509765625,1.0,0.349152147769928,1.0,1.0,0.0,1.0,-1.8906710147857664,1.890668034553528,2.8898189157189336e-06,1.4612023830413818,0.9759894013404846,0.9759894013404846,0.0,48.79297637939453,82.0,10324.6875,-0.0,542.622802734375,1.0,283.3028564453125,287.4735717773437,290.413330078125,291.1288146972656,293.1499938964844,293.1499938964844,283.1499938964844,1804.23583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0386508591473102,1.0,0.0,0.0,0.8825360536575317,0.8825380206108093,5.4358320511482816e-08,4.261989593505859,4.261980056762695,9.819465958571527e-06,0.0,0.0,-0.0,3963.567138671875,0.0,21.34550094604492,1894.8975830078125,0.0,0.0,0.2293067276477813,1.0,0.0,3.0,1.0,0.0
12207660,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.9144803285598756,0.3236127495765686,0.2960026562213897,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.7146483659744263,0.1514762192964553,0.1472391784191131,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.8278014659881592,0.2394523024559021,0.1708235889673233,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.6920636892318726,0.1377635151147842,0.1343107372522354,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.7365796566009521,0.1666445434093475,0.769375205039978,285.729736328125,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.428466796875,285.688232421875,1.0,0.356922447681427,1.0,1.0,0.0,1.0,-1.8217703104019165,1.8217676877975464,2.688771701286896e-06,1.4082579612731934,0.9642338752746582,0.9642338752746582,0.0,66.80827331542969,70.0,11712.734375,-0.0,552.0761108398438,1.0,283.197998046875,285.3192443847656,291.7603454589844,292.49188232421875,293.1499938964844,293.1499938964844,283.1499938964844,4680.77392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144361078739166,1.0,0.0,0.0,1.4046387672424316,1.4046422243118286,1.3165582402052678e-07,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,-0.0,4169.90478515625,0.0,85.5047607421875,1895.4366455078125,0.0,139.25540161132812,0.3565908670425415,1.0,0.0,3.0,1.0,0.0
12207720,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.9144803285598756,0.3236127495765686,0.2960026562213897,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.7146483659744263,0.1514762192964553,0.1472391784191131,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.8278014659881592,0.2394523024559021,0.1708235889673233,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74835205078125,0.6920636892318726,0.1377635151147842,0.1343107372522354,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.7365796566009521,0.1666445434093475,0.769375205039978,285.729736328125,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.428466796875,285.688232421875,1.0,0.356922447681427,1.0,1.0,0.0,1.0,-1.8217703104019165,1.8217676877975464,2.688771701286896e-06,1.4082579612731934,0.9642338752746582,0.9642338752746582,0.0,66.80827331542969,70.0,11712.734375,-0.0,552.0761108398438,1.0,283.197998046875,285.3192443847656,291.7603454589844,292.49188232421875,293.1499938964844,293.1499938964844,283.1499938964844,4680.77392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3144361078739166,1.0,0.0,0.0,1.4046387672424316,1.4046422243118286,1.3165582402052678e-07,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,-0.0,4169.90478515625,0.0,85.5047607421875,1895.4366455078125,0.0,139.25540161132812,0.3565908670425415,1.0,0.0,3.0,1.0,0.0
12207780,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.8713343739509583,0.3150242269039154,0.2861047387123108,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.6776752471923828,0.1447617709636688,0.1406531333923339,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.7889296412467957,0.2305352091789245,0.1639927923679351,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.6549818515777588,0.1307918429374694,0.1275108307600021,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.6987392902374268,0.1575648933649063,0.7271380424499512,285.31219482421875,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.291748046875,285.29315185546875,1.0,0.3538385927677154,1.0,1.0,0.0,1.0,-1.7348719835281372,1.7348695993423462,2.445096242809086e-06,1.339668869972229,0.9577063918113708,0.9577063918113708,0.0,75.22846984863281,58.0,12372.5947265625,-0.0,519.9830322265625,1.0,283.1593017578125,284.8022155761719,291.4722595214844,292.53033447265625,293.1499938964844,293.1499938964844,283.1499938964844,8161.8173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090205073356628,1.0,0.0,0.0,1.845816731452942,1.84582269191742,2.2733722460088762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.46484375,0.0,194.3253631591797,1895.4371337890625,0.0,535.3812866210938,0.4642089903354645,1.0,0.0,3.0,1.0,0.0
12207840,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.8713343739509583,0.3150242269039154,0.2861047387123108,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.6776752471923828,0.1447617709636688,0.1406531333923339,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.7889296412467957,0.2305352091789245,0.1639927923679351,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.6549818515777588,0.1307918429374694,0.1275108307600021,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.6987392902374268,0.1575648933649063,0.7271380424499512,285.31219482421875,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.291748046875,285.29315185546875,1.0,0.3538385927677154,1.0,1.0,0.0,1.0,-1.7348719835281372,1.7348695993423462,2.445096242809086e-06,1.339668869972229,0.9577063918113708,0.9577063918113708,0.0,75.22846984863281,58.0,12372.5947265625,-0.0,519.9830322265625,1.0,283.1593017578125,284.8022155761719,291.4722595214844,292.53033447265625,293.1499938964844,293.1499938964844,283.1499938964844,8161.8173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090205073356628,1.0,0.0,0.0,1.845816731452942,1.84582269191742,2.2733722460088762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.46484375,0.0,194.3253631591797,1895.4371337890625,0.0,535.3812866210938,0.4642089903354645,1.0,0.0,3.0,1.0,0.0
12207900,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.8665404915809631,0.3132818043231964,0.2839828431606293,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.6711793541908264,0.1423105746507644,0.1381076127290725,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.7826467156410217,0.2275950908660888,0.1616591215133667,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982421875,0.6484225392341614,0.1282127052545547,0.1248421892523765,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959533691406,0.6907374858856201,0.1541329026222229,0.710348904132843,285.1917724609375,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.25445556640625,285.1770324707031,1.0,0.3502175807952881,1.0,1.0,0.0,1.0,-1.703094720840454,1.703092336654663,2.359408426855225e-06,1.3145283460617063,0.9541974067687988,0.9541974067687988,0.0,75.5317153930664,58.0,12580.1474609375,-0.0,500.711181640625,1.0,283.15350341796875,284.6532592773437,291.191650390625,292.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,10058.7607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551515817642212,1.0,0.0,0.0,2.042113304138184,2.042120695114136,2.782614672014461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.80126953125,0.0,263.43756103515625,1895.4371337890625,0.0,708.4091186523438,0.5093130469322205,1.0,0.0,3.0,1.0,0.0
12207960,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8674308061599731,0.3123906850814819,0.2827811241149902,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.6692391037940979,0.1403158903121948,0.1359740644693374,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7815458178520203,0.225322738289833,0.1598207354545593,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.6461039781570435,0.1260909736156463,0.1225876286625862,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.6875649690628052,0.1512865424156189,0.6961209774017334,285.1064453125,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.2287902832031,285.0959167480469,1.0,0.3456816971302032,1.0,1.0,0.0,1.0,-1.677086591720581,1.6770843267440796,2.2906551748747006e-06,1.293934941291809,0.9499800205230712,0.9499800205230712,0.0,74.16444396972656,46.0,12707.712890625,-0.0,480.7414855957031,1.0,283.1512145996094,284.5495910644531,290.9396057128906,292.01513671875,293.1499938964844,293.1499938964844,283.1499938964844,11751.26171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746521353721619,1.0,0.0,0.0,2.2003042697906494,2.200312852859497,3.2304191677212657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.890625,0.0,329.8563232421875,1895.4371337890625,0.0,797.273681640625,0.5506227016448975,1.0,0.0,3.0,1.0,0.0
12208020,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8753056526184082,0.3120390474796295,0.2820370197296142,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6720277070999146,0.1381673067808151,0.1335944682359695,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7861871123313904,0.2229903638362884,0.1578847765922546,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6479135751724243,0.1237680912017822,0.120043009519577,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6890798211097717,0.1481456905603408,0.6800708770751953,285.0207824707031,285.563720703125,291.95819091796875,287.6338806152344,291.95361328125,297.20611572265625,285.0133056640625,1.0,0.3384377360343933,1.0,1.0,0.0,1.0,-1.6486797332763672,1.6486775875091553,2.21697928282083e-06,1.2714240550994873,0.9444947838783264,0.9444947838783264,0.0,70.41746520996094,46.0,12884.8466796875,-0.0,453.1886291503906,1.0,283.1502380371094,284.44403076171875,290.70050048828125,291.73291015625,293.1499938964844,293.1499938964844,283.1499938964844,14147.1015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5736094117164612,1.0,0.0,0.0,2.4012138843536377,2.40122389793396,3.847290770409018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.759765625,0.0,429.4630432128906,1895.4371337890625,0.0,792.2608032226562,0.5967987775802612,1.0,0.0,3.0,1.0,0.0
12208080,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8812050223350525,0.3121082782745361,0.2819209098815918,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6751399636268616,0.1373419016599655,0.1326505094766616,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.790375828742981,0.2221234440803527,0.1571453958749771,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6504136919975281,0.1228608042001724,0.1190216317772865,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6917088627815247,0.1469093710184097,0.6736366152763367,284.991943359375,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.19891357421875,284.9857177734375,1.0,0.3347418904304504,1.0,1.0,0.0,1.0,-1.6375657320022583,1.6375634670257568,2.1885568912694e-06,1.2626111507415771,0.941355526447296,0.941355526447296,0.0,68.1357421875,34.0,12946.3310546875,-0.0,440.3583068847656,1.0,283.1501159667969,284.4097595214844,290.63238525390625,291.6436462402344,293.1499938964844,293.1499938964844,283.1499938964844,15095.787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668295621871948,1.0,0.0,0.0,2.474541187286377,2.474552154541016,4.085853220203717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.02001953125,0.0,470.38372802734375,1895.4371337890625,0.0,760.39892578125,0.6175608038902283,1.0,0.0,3.0,1.0,0.0
12208140,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8948082327842712,0.3124809861183166,0.2819649577140808,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.683224618434906,0.1361022591590881,0.1311939358711242,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8006036281585693,0.2208466529846191,0.156030997633934,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6572482585906982,0.1214768439531326,0.1174283027648925,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6990213394165039,0.1450072973966598,0.6635996699333191,284.9481201171875,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.18994140625,284.943115234375,1.0,0.3278719782829284,1.0,1.0,0.0,1.0,-1.6205652952194214,1.6205631494522097,2.145519147234154e-06,1.2491246461868286,0.93648499250412,0.93648499250412,0.0,63.540504455566406,34.0,13061.107421875,-0.0,417.9857482910156,1.0,283.1500244140625,284.35528564453125,290.570556640625,291.5511474609375,293.1499938964844,293.1499938964844,283.1499938964844,16903.181640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509165525436401,1.0,0.0,0.0,2.605236768722534,2.6052486896514893,4.528848194240709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.965576171875,0.0,549.8326416015625,1895.4371337890625,0.0,690.42822265625,0.6467512249946594,1.0,0.0,3.0,1.0,0.0
12208200,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9085693359375,0.3129462003707886,0.2821632027626037,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6919156908988953,0.1352825164794922,0.1301977783441543,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8110259771347046,0.2200155407190323,0.1552825421094894,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.6648913621902466,0.1205440312623977,0.1163248345255851,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7071021795272827,0.1437089890241623,0.6566364765167236,284.9234924316406,285.594970703125,292.13446044921875,287.69171142578125,292.1298522949219,297.1853942871094,284.9197692871094,1.0,0.3222083449363708,1.0,1.0,0.0,1.0,-1.6090219020843506,1.6090198755264282,2.116598352586152e-06,1.2399629354476929,0.9321671724319458,0.9321671724319458,0.0,59.54575729370117,25.0,13122.0205078125,-0.0,400.64300537109375,1.0,283.1500244140625,284.3247985839844,290.5620422363281,291.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18041.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377599000930786,1.0,0.0,0.0,2.681570291519165,2.6815829277038574,4.798126838068129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.4599609375,0.0,600.3228759765625,1895.4371337890625,0.0,637.4022216796875,0.6682775616645813,1.0,0.0,3.0,1.0,0.0
12208260,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9505528211593628,0.3143978714942932,0.2830219566822052,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7165682911872864,0.1337904036045074,0.128329798579216,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8385481238365173,0.2185170799493789,0.1538969874382019,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6880409717559814,0.1187979355454444,0.1142150983214378,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7290161848068237,0.1412217915058136,0.6431768536567688,284.8824462890625,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1805114746094,284.8803100585937,1.0,0.3097602427005768,1.0,1.0,0.0,1.0,-1.5874511003494265,1.587449073791504,2.063203282887116e-06,1.2228281497955322,0.9227043390274048,0.9227043390274048,0.0,50.516510009765625,25.0,13254.724609375,-0.0,364.6261901855469,1.0,283.1499938964844,284.2702331542969,290.6224975585937,291.56427001953125,293.1499938964844,293.1499938964844,283.1499938964844,20566.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144974589347839,1.0,0.0,0.0,2.8358817100524902,2.8358960151672363,5.36623360858357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.287841796875,0.0,712.304931640625,1895.4371337890625,0.0,553.4545288085938,0.7063188552856445,1.0,0.0,3.0,1.0,0.0
12208320,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9505528211593628,0.3143978714942932,0.2830219566822052,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7165682911872864,0.1337904036045074,0.128329798579216,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8385481238365173,0.2185170799493789,0.1538969874382019,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6880409717559814,0.1187979355454444,0.1142150983214378,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7290161848068237,0.1412217915058136,0.6431768536567688,284.8824462890625,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.1805114746094,284.8803100585937,1.0,0.3097602427005768,1.0,1.0,0.0,1.0,-1.5874511003494265,1.587449073791504,2.063203282887116e-06,1.2228281497955322,0.9227043390274048,0.9227043390274048,0.0,50.516510009765625,25.0,13254.724609375,-0.0,364.6261901855469,1.0,283.1499938964844,284.2702331542969,290.6224975585937,291.56427001953125,293.1499938964844,293.1499938964844,283.1499938964844,20566.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144974589347839,1.0,0.0,0.0,2.8358817100524902,2.8358960151672363,5.36623360858357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.287841796875,0.0,712.304931640625,1895.4371337890625,0.0,553.4545288085938,0.7063188552856445,1.0,0.0,3.0,1.0,0.0
12208380,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9850019216537476,0.3162061274051666,0.2843375205993652,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7376558184623718,0.132648229598999,0.126931831240654,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8653764128684998,0.2173638641834259,0.1528606116771698,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7102304100990295,0.1174085140228271,0.1125811636447906,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.749123752117157,0.1391636282205581,0.6323642730712891,284.8584899902344,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1803283691406,284.8573608398437,1.0,0.3006182312965393,1.0,1.0,0.0,1.0,-1.571162223815918,1.5711601972579956,2.02343539967842e-06,1.209870457649231,0.91317880153656,0.91317880153656,0.0,43.9570541381836,25.0,13365.9873046875,-0.0,338.7290954589844,1.0,283.1499938964844,284.2345886230469,290.7220153808594,291.6651611328125,293.1499938964844,293.1499938964844,283.1499938964844,22723.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048696398735046,1.0,0.0,0.0,2.950611114501953,2.950626850128174,5.80921323489747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.563232421875,0.0,805.0772705078125,1895.4371337890625,0.0,522.08740234375,0.7348718643188477,1.0,0.0,3.0,1.0,0.0
12208440,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9850019216537476,0.3162061274051666,0.2843375205993652,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.7376558184623718,0.132648229598999,0.126931831240654,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8653764128684998,0.2173638641834259,0.1528606116771698,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7102304100990295,0.1174085140228271,0.1125811636447906,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.749123752117157,0.1391636282205581,0.6323642730712891,284.8584899902344,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1803283691406,284.8573608398437,1.0,0.3006182312965393,1.0,1.0,0.0,1.0,-1.571162223815918,1.5711601972579956,2.02343539967842e-06,1.209870457649231,0.91317880153656,0.91317880153656,0.0,43.9570541381836,25.0,13365.9873046875,-0.0,338.7290954589844,1.0,283.1499938964844,284.2345886230469,290.7220153808594,291.6651611328125,293.1499938964844,293.1499938964844,283.1499938964844,22723.638671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048696398735046,1.0,0.0,0.0,2.950611114501953,2.950626850128174,5.80921323489747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.563232421875,0.0,805.0772705078125,1895.4371337890625,0.0,522.08740234375,0.7348718643188477,1.0,0.0,3.0,1.0,0.0
12208500,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9977354407310486,0.3171954154968261,0.2851102650165558,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7474141120910645,0.132162794470787,0.1263540089130401,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8781619668006897,0.2168660908937454,0.1524278670549392,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.7196506857872009,0.1168025210499763,0.1118881478905677,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7586151957511902,0.1382376551628112,0.6276251077651978,284.8498840332031,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1812438964844,284.84881591796875,1.0,0.2969256341457367,1.0,1.0,0.0,1.0,-1.5643504858016968,1.564348578453064,2.0069505808351096e-06,1.2044508457183838,0.9086020588874816,0.9086020588874816,0.0,41.435157775878906,25.0,13423.4755859375,-0.0,328.639404296875,1.0,283.1499938964844,284.2196655273437,290.7684631347656,291.7174072265625,293.1499938964844,293.1499938964844,283.1499938964844,23822.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044707655906677,1.0,0.0,0.0,3.0043110847473145,3.0043272972106934,6.022587513143662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.656005859375,0.0,851.4651489257812,1895.4371337890625,0.0,520.8278198242188,0.7455406785011292,1.0,0.0,3.0,1.0,0.0
12208560,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9990000128746032,0.3186181783676147,0.2801689803600311,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7529779076576233,0.1317081451416015,0.1258595287799835,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8855563402175903,0.2163929045200348,0.1520525962114334,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7245346903800964,0.1162295863032341,0.1112805604934692,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7636834979057312,0.1373522281646728,0.6233235597610474,284.8434143066406,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1840209960937,284.842041015625,1.0,0.2935000956058502,1.0,1.0,0.0,1.0,-1.55149245262146,1.5514904260635376,1.976202156583895e-06,1.1943423748016355,0.903722047805786,0.903722047805786,0.0,39.89430618286133,25.0,13423.125,-0.0,318.3187866210937,1.0,283.1499938964844,284.2084045410156,290.8072814941406,291.7619934082031,293.1499938964844,293.1499938964844,283.1499938964844,24584.6953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5059460997581482,1.0,0.0,0.0,3.0364294052124023,3.0364458560943604,6.152047831164964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.560791015625,0.0,880.6238403320312,1895.4371337890625,0.0,525.5020141601562,0.7565114498138428,1.0,0.0,3.0,1.0,0.0
12208620,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.3238638937473297,0.2688234150409698,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7614632844924927,0.1308810263872146,0.1249784752726554,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8968083262443542,0.2155038118362426,0.1513657122850418,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.7315908670425415,0.1151732504367828,0.1101801320910453,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7710398435592651,0.1357339173555374,0.6154800653457642,284.826171875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2040710449219,284.8252258300781,1.0,0.2874004244804382,1.0,1.0,0.0,1.0,-1.5252491235733032,1.5252472162246704,1.914114363898989e-06,1.1734583377838137,0.8942662477493286,0.8942662477493286,0.0,37.545684814453125,25.0,13399.4951171875,-0.0,299.80889892578125,1.0,283.1499938964844,284.1839599609375,290.858154296875,291.8218078613281,293.1499938964844,293.1499938964844,283.1499938964844,26230.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109119415283203,1.0,0.0,0.0,3.1012749671936035,3.101292371749878,6.417618010345905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.282958984375,0.0,941.9721069335938,1895.4371337890625,0.0,541.5535888671875,0.7671578526496887,1.0,0.0,3.0,1.0,0.0
12208680,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9990000128746032,0.3238638937473297,0.2688234150409698,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7614632844924927,0.1308810263872146,0.1249784752726554,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8968083262443542,0.2155038118362426,0.1513657122850418,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.7315908670425415,0.1151732504367828,0.1101801320910453,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.7710398435592651,0.1357339173555374,0.6154800653457642,284.826171875,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2040710449219,284.8252258300781,1.0,0.2874004244804382,1.0,1.0,0.0,1.0,-1.5252491235733032,1.5252472162246704,1.914114363898989e-06,1.1734583377838137,0.8942662477493286,0.8942662477493286,0.0,37.545684814453125,25.0,13399.4951171875,-0.0,299.80889892578125,1.0,283.1499938964844,284.1839599609375,290.858154296875,291.8218078613281,293.1499938964844,293.1499938964844,283.1499938964844,26230.36328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109119415283203,1.0,0.0,0.0,3.1012749671936035,3.101292371749878,6.417618010345905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.282958984375,0.0,941.9721069335938,1895.4371337890625,0.0,541.5535888671875,0.7671578526496887,1.0,0.0,3.0,1.0,0.0
12208740,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9990000128746032,0.3304978907108307,0.2592066526412964,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7690801024436951,0.1301682889461517,0.1242179423570633,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9068076014518738,0.2147170454263687,0.1507543325424194,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7377528548240662,0.1142376437783241,0.1092073544859886,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.777561366558075,0.1343339830636978,0.6086794137954712,284.8254699707031,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.23199462890625,284.82550048828125,1.0,0.2822290658950805,1.0,1.0,0.0,1.0,-1.5027228593826294,1.5027209520339966,1.8617910200191543e-06,1.1554903984069824,0.8852242827415466,0.8852242827415466,0.0,35.63347244262695,28.0,13332.2646484375,-0.0,284.6410827636719,1.0,283.1499938964844,284.1810913085937,290.8812866210937,291.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,26662.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143686532974243,1.0,0.0,0.0,3.0913078784942627,3.091325283050537,6.376433816512872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.90234375,0.0,936.7265625,1895.4371337890625,0.0,553.0223999023438,0.7648665308952332,1.0,0.0,3.0,1.0,0.0
12208800,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.9990000128746032,0.3304978907108307,0.2592066526412964,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7690801024436951,0.1301682889461517,0.1242179423570633,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.9068076014518738,0.2147170454263687,0.1507543325424194,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7377528548240662,0.1142376437783241,0.1092073544859886,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.777561366558075,0.1343339830636978,0.6086794137954712,284.8254699707031,285.5276184082031,292.77471923828125,287.8652038574219,292.7701416015625,297.23199462890625,284.82550048828125,1.0,0.2822290658950805,1.0,1.0,0.0,1.0,-1.5027228593826294,1.5027209520339966,1.8617910200191543e-06,1.1554903984069824,0.8852242827415466,0.8852242827415466,0.0,35.63347244262695,28.0,13332.2646484375,-0.0,284.6410827636719,1.0,283.1499938964844,284.1810913085937,290.8812866210937,291.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,26662.849609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143686532974243,1.0,0.0,0.0,3.0913078784942627,3.091325283050537,6.376433816512872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.90234375,0.0,936.7265625,1895.4371337890625,0.0,553.0223999023438,0.7648665308952332,1.0,0.0,3.0,1.0,0.0
12208860,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.3373436331748962,0.2539499402046203,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7728680372238159,0.129571795463562,0.1235963925719261,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9122364521026612,0.2140450179576873,0.1502437740564346,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7405118346214294,0.1134224534034729,0.1083777844905853,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7802305817604065,0.1331193000078201,0.602897047996521,284.836181640625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.2602233886719,284.837158203125,1.0,0.2790572345256805,1.0,1.0,0.0,1.0,-1.487110614776611,1.4871087074279783,1.8259755734106875e-06,1.1429412364959717,0.8767650723457336,0.8767650723457336,0.0,34.57497787475586,31.0,13280.224609375,-0.0,275.0443725585937,1.0,283.1499938964844,284.19110107421875,290.8948974609375,291.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,26493.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514972448348999,1.0,0.0,0.0,3.047125101089477,3.0471420288085938,6.195464266056661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.81103515625,0.0,900.8007202148438,1895.4371337890625,0.0,555.0509643554688,0.7543486952781677,1.0,0.0,3.0,1.0,0.0
12208920,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9990000128746032,0.3373436331748962,0.2539499402046203,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.7728680372238159,0.129571795463562,0.1235963925719261,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.9122364521026612,0.2140450179576873,0.1502437740564346,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7405118346214294,0.1134224534034729,0.1083777844905853,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7802305817604065,0.1331193000078201,0.602897047996521,284.836181640625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.2602233886719,284.837158203125,1.0,0.2790572345256805,1.0,1.0,0.0,1.0,-1.487110614776611,1.4871087074279783,1.8259755734106875e-06,1.1429412364959717,0.8767650723457336,0.8767650723457336,0.0,34.57497787475586,31.0,13280.224609375,-0.0,275.0443725585937,1.0,283.1499938964844,284.19110107421875,290.8948974609375,291.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,26493.3359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514972448348999,1.0,0.0,0.0,3.047125101089477,3.0471420288085938,6.195464266056661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.81103515625,0.0,900.8007202148438,1895.4371337890625,0.0,555.0509643554688,0.7543486952781677,1.0,0.0,3.0,1.0,0.0
12208980,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.3435399532318115,0.2527936697006225,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7729344367980957,0.1290770918130874,0.1230988577008247,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9127449989318848,0.2134716957807541,0.1498230546712875,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7400020956993103,0.1127134412527084,0.1076762750744819,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7791292667388916,0.1320217698812484,0.5978336930274963,284.8560791015625,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2825927734375,284.8576965332031,1.0,0.2775047123432159,1.0,1.0,0.0,1.0,-1.477696418762207,1.4776946306228638,1.8045179785985963e-06,1.135298490524292,0.8690539002418518,0.8690539002418518,0.0,34.2352409362793,34.0,13251.20703125,-0.0,270.09576416015625,1.0,283.1499938964844,284.2105712890625,290.9106140136719,291.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,25941.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138037204742432,1.0,0.0,0.0,2.983130693435669,2.983147144317627,5.937968694524898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.327392578125,0.0,848.586181640625,1895.4371337890625,0.0,551.1312255859375,0.7390314936637878,1.0,0.0,3.0,1.0,0.0
12209040,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.3435399532318115,0.2527936697006225,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7729344367980957,0.1290770918130874,0.1230988577008247,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9127449989318848,0.2134716957807541,0.1498230546712875,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.7400020956993103,0.1127134412527084,0.1076762750744819,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7791292667388916,0.1320217698812484,0.5978336930274963,284.8560791015625,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2825927734375,284.8576965332031,1.0,0.2775047123432159,1.0,1.0,0.0,1.0,-1.477696418762207,1.4776946306228638,1.8045179785985963e-06,1.135298490524292,0.8690539002418518,0.8690539002418518,0.0,34.2352409362793,34.0,13251.20703125,-0.0,270.09576416015625,1.0,283.1499938964844,284.2105712890625,290.9106140136719,291.87060546875,293.1499938964844,293.1499938964844,283.1499938964844,25941.12109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138037204742432,1.0,0.0,0.0,2.983130693435669,2.983147144317627,5.937968694524898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.327392578125,0.0,848.586181640625,1895.4371337890625,0.0,551.1312255859375,0.7390314936637878,1.0,0.0,3.0,1.0,0.0
12209100,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.3463267982006073,0.2535422742366791,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7717689871788025,0.1288630366325378,0.1228901073336601,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.911379873752594,0.2132153213024139,0.1496403813362121,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7387011051177979,0.1123942509293556,0.1073673516511917,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7773471474647522,0.1314983814954757,0.5954727530479431,284.8694152832031,285.4432983398437,293.0776062011719,287.9268798828125,293.0731201171875,297.2910461425781,284.8716735839844,1.0,0.277247816324234,1.0,1.0,0.0,1.0,-1.4749188423156738,1.474916934967041,1.7981739119932172e-06,1.1330006122589111,0.8656333684921265,0.8656333684921265,0.0,34.28824615478516,34.0,13236.3466796875,-0.0,269.0310974121094,1.0,283.1499938964844,284.224853515625,290.9200134277344,291.8783874511719,293.1499938964844,293.1499938964844,283.1499938964844,25442.345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130220651626587,1.0,0.0,0.0,2.93871545791626,2.93873143196106,5.762466344094719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.83935546875,0.0,812.8583374023438,1895.4371337890625,0.0,548.525390625,0.7311245203018188,1.0,0.0,3.0,1.0,0.0
