time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209160,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9990000128746032,0.3488944768905639,0.2550739645957947,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7699041962623596,0.1286697387695312,0.1227063536643982,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.909088671207428,0.2129770219326019,0.1494747102260589,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7367933988571167,0.1120972633361816,0.1070847436785698,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7748380899429321,0.1309855431318283,0.593191921710968,284.88238525390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2976379394531,284.88446044921875,1.0,0.2772974967956543,1.0,1.0,0.0,1.0,-1.473259449005127,1.4732576608657837,1.794348236217047e-06,1.131586670875549,0.8622101545333862,0.8622101545333862,0.0,34.47452163696289,37.0,13241.7177734375,-0.0,268.784423828125,1.0,283.1499938964844,284.23663330078125,290.9306335449219,291.888671875,293.1499938964844,293.1499938964844,283.1499938964844,25150.0546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123456716537476,1.0,0.0,0.0,2.908381700515747,2.9083971977233887,5.644118346026517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.81884765625,0.0,789.3185424804688,1895.4371337890625,0.0,546.280517578125,0.721064567565918,1.0,0.0,3.0,1.0,0.0
12209220,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.3533876538276672,0.2601356506347656,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7644235491752625,0.1283383965492248,0.1224047541618347,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.90237557888031,0.2125449925661087,0.1491848081350326,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7314542531967163,0.1115633398294448,0.1065898761153221,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7679857611656189,0.1299768388271331,0.5887842178344727,284.9132080078125,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.305419921875,284.9155578613281,1.0,0.2781915962696075,1.0,1.0,0.0,1.0,-1.4727386236190796,1.4727368354797363,1.79297239810694e-06,1.130972981452942,0.8563272356987,0.8563272356987,0.0,35.205196380615234,40.0,13273.376953125,-0.0,270.3921813964844,1.0,283.1499938964844,284.2696838378906,290.95318603515625,291.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,24210.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115721225738525,1.0,0.0,0.0,2.828439712524414,2.828454732894897,5.338106348062865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.618896484375,0.0,728.4595947265625,1895.4371337890625,0.0,543.724853515625,0.7017648220062256,1.0,0.0,3.0,1.0,0.0
12209280,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.3533876538276672,0.2601356506347656,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7644235491752625,0.1283383965492248,0.1224047541618347,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.90237557888031,0.2125449925661087,0.1491848081350326,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7314542531967163,0.1115633398294448,0.1065898761153221,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7679857611656189,0.1299768388271331,0.5887842178344727,284.9132080078125,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.305419921875,284.9155578613281,1.0,0.2781915962696075,1.0,1.0,0.0,1.0,-1.4727386236190796,1.4727368354797363,1.79297239810694e-06,1.130972981452942,0.8563272356987,0.8563272356987,0.0,35.205196380615234,40.0,13273.376953125,-0.0,270.3921813964844,1.0,283.1499938964844,284.2696838378906,290.95318603515625,291.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,24210.0390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115721225738525,1.0,0.0,0.0,2.828439712524414,2.828454732894897,5.338106348062865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.618896484375,0.0,728.4595947265625,1895.4371337890625,0.0,543.724853515625,0.7017648220062256,1.0,0.0,3.0,1.0,0.0
12209340,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9990000128746032,0.3558298945426941,0.2645472288131714,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7599427103996277,0.1281613856554031,0.1222537755966186,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8969277143478394,0.2122949659824371,0.1490243524312973,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.7271618247032166,0.1112602427601814,0.1063185632228851,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7625765800476074,0.1293363869190216,0.5860323309898376,284.93524169921875,285.3612670898437,293.3274841308594,287.9677429199219,293.3231201171875,297.30694580078125,284.93798828125,1.0,0.2792460918426513,1.0,1.0,0.0,1.0,-1.474030613899231,1.4740288257598877,1.795735556697764e-06,1.1318681240081787,0.8532245755195618,0.8532245755195618,0.0,35.900611877441406,40.0,13296.9306640625,-0.0,272.6943054199219,1.0,283.1499938964844,284.29498291015625,290.9676513671875,291.9277648925781,293.1499938964844,293.1499938964844,283.1499938964844,23457.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116773247718811,1.0,0.0,0.0,2.769899606704712,2.769913911819458,5.119428010402771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.03759765625,0.0,685.5160522460938,1895.4371337890625,0.0,544.0718383789062,0.6904085278511047,1.0,0.0,3.0,1.0,0.0
12209400,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9990000128746032,0.3570631146430969,0.2673631310462951,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.757178008556366,0.1280727982521057,0.1221824064850807,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8935180306434631,0.2121622860431671,0.1489422619342804,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7245043516159058,0.1111019477248191,0.1061806231737136,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7592774629592896,0.1289766728878021,0.5845017433166504,284.9466247558594,285.3563232421875,293.3686218261719,287.9736022949219,293.36431884765625,297.3067321777344,284.9491882324219,1.0,0.279982179403305,1.0,1.0,0.0,1.0,-1.4752233028411863,1.4752215147018433,1.7983368252316725e-06,1.132740497589111,0.8514747619628906,0.8514747619628906,0.0,36.36215972900391,43.0,13320.9638671875,-0.0,274.3699645996094,1.0,283.1499938964844,284.3068542480469,290.97564697265625,291.9373779296875,293.1499938964844,293.1499938964844,283.1499938964844,23179.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119633674621582,1.0,0.0,0.0,2.7467968463897705,2.746810913085937,5.034385139879305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.1181640625,0.0,669.1331176757812,1895.4371337890625,0.0,545.0159301757812,0.6819574236869812,1.0,0.0,3.0,1.0,0.0
12209460,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.3599892854690552,0.2762762904167175,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7488996386528015,0.1278659552335739,0.12202949821949,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8831276893615723,0.211822360754013,0.1487395614385604,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7163372039794922,0.1107057034969329,0.1058470383286476,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.749492347240448,0.12797811627388,0.5802903175354004,284.9824523925781,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30279541015625,284.9851379394531,1.0,0.2824927270412445,1.0,1.0,0.0,1.0,-1.4800392389297483,1.4800374507904053,1.808983824957977e-06,1.136377215385437,0.8477306962013245,0.8477306962013245,0.0,37.88082504272461,46.0,13378.017578125,-0.0,280.2932434082031,1.0,283.1499938964844,284.3470764160156,290.9949645996094,291.9609680175781,293.1499938964844,293.1499938964844,283.1499938964844,22092.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132815837860107,1.0,0.0,0.0,2.6655795574188232,2.665592908859253,4.741073098557537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.23095703125,0.0,612.9573974609375,1895.4371337890625,0.0,549.38916015625,0.6621415019035339,1.0,0.0,3.0,1.0,0.0
12209520,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.3599892854690552,0.2762762904167175,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7488996386528015,0.1278659552335739,0.12202949821949,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8831276893615723,0.211822360754013,0.1487395614385604,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7163372039794922,0.1107057034969329,0.1058470383286476,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.749492347240448,0.12797811627388,0.5802903175354004,284.9824523925781,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30279541015625,284.9851379394531,1.0,0.2824927270412445,1.0,1.0,0.0,1.0,-1.4800392389297483,1.4800374507904053,1.808983824957977e-06,1.136377215385437,0.8477306962013245,0.8477306962013245,0.0,37.88082504272461,46.0,13378.017578125,-0.0,280.2932434082031,1.0,283.1499938964844,284.3470764160156,290.9949645996094,291.9609680175781,293.1499938964844,293.1499938964844,283.1499938964844,22092.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132815837860107,1.0,0.0,0.0,2.6655795574188232,2.665592908859253,4.741073098557537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.23095703125,0.0,612.9573974609375,1895.4371337890625,0.0,549.38916015625,0.6621415019035339,1.0,0.0,3.0,1.0,0.0
12209580,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.3622266352176666,0.2864893078804016,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7401977181434631,0.1277135610580444,0.1219395324587822,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8719881176948547,0.2115221172571182,0.1485727578401565,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.707019567489624,0.1103694140911102,0.1055818721652031,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7392805218696594,0.1269806027412414,0.5761330127716064,285.02001953125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.294677734375,285.0228271484375,1.0,0.285575658082962,1.0,1.0,0.0,1.0,-1.4866816997528076,1.4866799116134644,1.8239135215480928e-06,1.1415622234344482,0.8451597690582275,0.8451597690582275,0.0,39.70307159423828,49.0,13441.5625,-0.0,287.8339538574219,1.0,283.1499938964844,284.3896179199219,291.01025390625,291.98101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20972.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515100359916687,1.0,0.0,0.0,2.5860538482666016,2.586066484451294,4.462400227112085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.61279296875,0.0,560.6650390625,1895.4371337890625,0.0,555.4818115234375,0.6426140069961548,1.0,0.0,3.0,1.0,0.0
12209640,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.3622266352176666,0.2864893078804016,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7401977181434631,0.1277135610580444,0.1219395324587822,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8719881176948547,0.2115221172571182,0.1485727578401565,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.707019567489624,0.1103694140911102,0.1055818721652031,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7392805218696594,0.1269806027412414,0.5761330127716064,285.02001953125,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.294677734375,285.0228271484375,1.0,0.285575658082962,1.0,1.0,0.0,1.0,-1.4866816997528076,1.4866799116134644,1.8239135215480928e-06,1.1415622234344482,0.8451597690582275,0.8451597690582275,0.0,39.70307159423828,49.0,13441.5625,-0.0,287.8339538574219,1.0,283.1499938964844,284.3896179199219,291.01025390625,291.98101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20972.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515100359916687,1.0,0.0,0.0,2.5860538482666016,2.586066484451294,4.462400227112085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.61279296875,0.0,560.6650390625,1895.4371337890625,0.0,555.4818115234375,0.6426140069961548,1.0,0.0,3.0,1.0,0.0
12209700,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.3631259202957153,0.2919728457927704,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7358078956604004,0.127658724784851,0.1219170540571212,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8663253784179688,0.2113877087831497,0.1485019326210022,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7020559906959534,0.1102238669991493,0.1054733768105506,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7341322898864746,0.1264827102422714,0.5740724802017212,285.0404663085937,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2895202636719,285.04376220703125,1.0,0.2872920334339142,1.0,1.0,0.0,1.0,-1.4905483722686768,1.4905465841293335,1.8326562667425603e-06,1.14459490776062,0.8443955183029175,0.8443955183029175,0.0,40.71298599243164,49.0,13466.1396484375,-0.0,292.12384033203125,1.0,283.1499938964844,284.4142761230469,291.01629638671875,291.9889831542969,293.1499938964844,293.1499938964844,283.1499938964844,20283.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160695314407349,1.0,0.0,0.0,2.539210319519043,2.539222478866577,4.302200977690518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.895751953125,0.0,531.0757446289062,1895.4371337890625,0.0,558.7565307617188,0.6338421702384949,1.0,0.0,3.0,1.0,0.0
12209760,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.3639076352119446,0.2976486682891845,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7314394116401672,0.1276207119226455,0.1219124570488929,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8606939315795898,0.2112665474414825,0.1484420597553253,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6970689296722412,0.1100951880216598,0.1053829565644264,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7289872169494629,0.1259873807430267,0.5720314383506775,285.0589294433594,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.283935546875,285.061767578125,1.0,0.28910693526268,1.0,1.0,0.0,1.0,-1.4947257041931152,1.494723916053772,1.8421450249661573e-06,1.147883653640747,0.8438203930854797,0.8438203930854797,0.0,41.78079605102539,37.0,13509.02734375,-0.0,296.7228088378906,1.0,283.1499938964844,284.43408203125,291.02197265625,291.9975891113281,293.1499938964844,293.1499938964844,283.1499938964844,19835.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170869827270508,1.0,0.0,0.0,2.508923292160034,2.5089352130889893,4.20018238855846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.278564453125,0.0,512.4679565429688,1895.4371337890625,0.0,562.2156372070312,0.6265400052070618,1.0,0.0,3.0,1.0,0.0
12209820,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.3666743636131286,0.2956034541130066,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7328535318374634,0.1275589764118194,0.1218357682228088,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8623071312904358,0.2110153883695602,0.1482597887516021,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.6981959342956543,0.1098544970154762,0.1051360368728637,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7287503480911255,0.1249963343143463,0.5675021409988403,285.0811462402344,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2795715332031,285.0819396972656,1.0,0.2869022786617279,1.0,1.0,0.0,1.0,-1.4862388372421265,1.4862369298934937,1.822952981456183e-06,1.1412521600723269,0.8434330821037292,0.8434330821037292,0.0,41.26763916015625,40.0,13492.0224609375,-0.0,291.5916748046875,1.0,283.1499938964844,284.4573974609375,291.0308532714844,292.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,19180.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191321969032288,1.0,0.0,0.0,2.46516489982605,2.4651763439178467,4.054948306020378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.770263671875,0.0,486.2755432128906,1895.4371337890625,0.0,569.23486328125,0.6159645318984985,1.0,0.0,3.0,1.0,0.0
12209880,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.3666743636131286,0.2956034541130066,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7328535318374634,0.1275589764118194,0.1218357682228088,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8623071312904358,0.2110153883695602,0.1482597887516021,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.6981959342956543,0.1098544970154762,0.1051360368728637,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7287503480911255,0.1249963343143463,0.5675021409988403,285.0811462402344,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2795715332031,285.0819396972656,1.0,0.2869022786617279,1.0,1.0,0.0,1.0,-1.4862388372421265,1.4862369298934937,1.822952981456183e-06,1.1412521600723269,0.8434330821037292,0.8434330821037292,0.0,41.26763916015625,40.0,13492.0224609375,-0.0,291.5916748046875,1.0,283.1499938964844,284.4573974609375,291.0308532714844,292.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,19180.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191321969032288,1.0,0.0,0.0,2.46516489982605,2.4651763439178467,4.054948306020378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.770263671875,0.0,486.2755432128906,1895.4371337890625,0.0,569.23486328125,0.6159645318984985,1.0,0.0,3.0,1.0,0.0
12209940,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.3713626861572265,0.2956176102161407,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7327856421470642,0.1275387108325958,0.1218050271272659,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8619531989097595,0.210764467716217,0.1480830460786819,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.6977195739746094,0.1096593141555786,0.1049391254782676,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7271015644073486,0.1241067722439765,0.5633770227432251,285.0934753417969,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2893981933594,285.09478759765625,1.0,0.2863772809505462,1.0,1.0,0.0,1.0,-1.4808108806610107,1.480808973312378,1.81056793735479e-06,1.1368393898010254,0.843890368938446,0.843890368938446,0.0,41.168399810791016,43.0,13505.826171875,-0.0,288.9170227050781,1.0,283.1499938964844,284.4730224609375,291.0335388183594,292.0133972167969,293.1499938964844,293.1499938964844,283.1499938964844,18738.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202023983001709,1.0,0.0,0.0,2.437772274017334,2.437783479690552,3.965332666666655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.824951171875,0.0,470.15380859375,1895.4371337890625,0.0,572.943359375,0.6092920899391174,1.0,0.0,3.0,1.0,0.0
12210000,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.3713626861572265,0.2956176102161407,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7327856421470642,0.1275387108325958,0.1218050271272659,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.8619531989097595,0.210764467716217,0.1480830460786819,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.6977195739746094,0.1096593141555786,0.1049391254782676,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7271015644073486,0.1241067722439765,0.5633770227432251,285.0934753417969,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2893981933594,285.09478759765625,1.0,0.2863772809505462,1.0,1.0,0.0,1.0,-1.4808108806610107,1.480808973312378,1.81056793735479e-06,1.1368393898010254,0.843890368938446,0.843890368938446,0.0,41.168399810791016,43.0,13505.826171875,-0.0,288.9170227050781,1.0,283.1499938964844,284.4730224609375,291.0335388183594,292.0133972167969,293.1499938964844,293.1499938964844,283.1499938964844,18738.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202023983001709,1.0,0.0,0.0,2.437772274017334,2.437783479690552,3.965332666666655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.824951171875,0.0,470.15380859375,1895.4371337890625,0.0,572.943359375,0.6092920899391174,1.0,0.0,3.0,1.0,0.0
12210060,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.3757195770740509,0.2988546788692474,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.730393648147583,0.1275622248649597,0.1218393296003341,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.8585812449455261,0.2105339616537094,0.1479349434375763,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.6947146654129028,0.1095074117183685,0.1048078909516334,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7232131958007812,0.1232954263687133,0.5597754120826721,285.1080017089844,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.2969970703125,285.1091613769531,1.0,0.2870199680328369,1.0,1.0,0.0,1.0,-1.480077028274536,1.4800752401351929,1.808885826903861e-06,1.1362313032150269,0.8453874588012695,0.8453874588012695,0.0,41.72452163696289,46.0,13577.3291015625,-0.0,289.9915466308594,1.0,283.1499938964844,284.48876953125,291.0380554199219,292.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18421.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520969808101654,1.0,0.0,0.0,2.422177791595459,2.4221887588500977,3.914762487511325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.955810546875,0.0,460.8001708984375,1895.4371337890625,0.0,575.6178588867188,0.6053991913795471,1.0,0.0,3.0,1.0,0.0
12210120,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.9990000128746032,0.3757195770740509,0.2988546788692474,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.730393648147583,0.1275622248649597,0.1218393296003341,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.8585812449455261,0.2105339616537094,0.1479349434375763,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.6947146654129028,0.1095074117183685,0.1048078909516334,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.7232131958007812,0.1232954263687133,0.5597754120826721,285.1080017089844,285.0351257324219,294.0169982910156,288.0338439941406,294.0131225585937,297.2969970703125,285.1091613769531,1.0,0.2870199680328369,1.0,1.0,0.0,1.0,-1.480077028274536,1.4800752401351929,1.808885826903861e-06,1.1362313032150269,0.8453874588012695,0.8453874588012695,0.0,41.72452163696289,46.0,13577.3291015625,-0.0,289.9915466308594,1.0,283.1499938964844,284.48876953125,291.0380554199219,292.0209045410156,293.1499938964844,293.1499938964844,283.1499938964844,18421.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520969808101654,1.0,0.0,0.0,2.422177791595459,2.4221887588500977,3.914762487511325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.955810546875,0.0,460.8001708984375,1895.4371337890625,0.0,575.6178588867188,0.6053991913795471,1.0,0.0,3.0,1.0,0.0
12210180,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9990000128746032,0.379435658454895,0.3043809235095978,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.7264413237571716,0.1276241987943649,0.1219280511140823,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8532302975654602,0.2103219628334045,0.147812932729721,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.6900110840797424,0.1093915328383445,0.104728989303112,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.7176895141601562,0.1225109472870826,0.5564242005348206,285.1217041015625,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.29998779296875,285.122802734375,1.0,0.2886199951171875,1.0,1.0,0.0,1.0,-1.4825520515441897,1.4825502634048462,1.814437382563483e-06,1.138161540031433,0.8479210138320923,0.8479210138320923,0.0,42.75653839111328,49.0,13676.6015625,-0.0,293.7011108398437,1.0,283.1499938964844,284.50250244140625,291.0449523925781,292.0329284667969,293.1499938964844,293.1499938964844,283.1499938964844,18183.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223381519317627,1.0,0.0,0.0,2.415452718734741,2.41546368598938,3.893054270065477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.8173828125,0.0,456.3011169433594,1895.4371337890625,0.0,580.41796875,0.6035788655281067,1.0,0.0,3.0,1.0,0.0
12210240,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9990000128746032,0.379435658454895,0.3043809235095978,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.7264413237571716,0.1276241987943649,0.1219280511140823,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.8532302975654602,0.2103219628334045,0.147812932729721,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.6900110840797424,0.1093915328383445,0.104728989303112,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.7176895141601562,0.1225109472870826,0.5564242005348206,285.1217041015625,284.9711303710937,294.11798095703125,288.03790283203125,294.1141967773437,297.29998779296875,285.122802734375,1.0,0.2886199951171875,1.0,1.0,0.0,1.0,-1.4825520515441897,1.4825502634048462,1.814437382563483e-06,1.138161540031433,0.8479210138320923,0.8479210138320923,0.0,42.75653839111328,49.0,13676.6015625,-0.0,293.7011108398437,1.0,283.1499938964844,284.50250244140625,291.0449523925781,292.0329284667969,293.1499938964844,293.1499938964844,283.1499938964844,18183.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223381519317627,1.0,0.0,0.0,2.415452718734741,2.41546368598938,3.893054270065477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.8173828125,0.0,456.3011169433594,1895.4371337890625,0.0,580.41796875,0.6035788655281067,1.0,0.0,3.0,1.0,0.0
12210300,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.9990000128746032,0.3810285627841949,0.3078628182411194,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7240004539489746,0.1276676505804062,0.1219901591539383,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8499994277954102,0.2102209031581878,0.1477597802877426,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.6871674656867981,0.1093456149101257,0.104706659913063,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.7143679261207581,0.1221187114715576,0.5547859072685242,285.1282653808594,284.95001220703125,294.1676940917969,288.0394287109375,294.1639709472656,297.29962158203125,285.1293334960937,1.0,0.2897175848484039,1.0,1.0,0.0,1.0,-1.4847487211227417,1.4847469329833984,1.81937593879411e-06,1.1398767232894895,0.8494081497192383,0.8494081497192383,0.0,43.4276237487793,49.0,13734.24609375,-0.0,296.38446044921875,1.0,283.1499938964844,284.5086669921875,291.04852294921875,292.0398254394531,293.1499938964844,293.1499938964844,283.1499938964844,18088.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5233536958694458,1.0,0.0,0.0,2.414748191833496,2.4147591590881348,3.890783659699082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.105712890625,0.0,455.4826965332031,1895.4371337890625,0.0,584.0068969726562,0.603287398815155,1.0,0.0,3.0,1.0,0.0
12210360,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.9990000128746032,0.3824449181556701,0.3117512762546539,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.721304178237915,0.1277185082435608,0.1220628172159195,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8464940190315247,0.2101223170757293,0.1477109342813491,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.6840741038322449,0.1093070805072784,0.1046948060393333,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7106778025627136,0.121723435819149,0.5531536340713501,285.1347045898437,284.95001220703125,294.2169189453125,288.04058837890625,294.2132263183594,297.2981262207031,285.1357727050781,1.0,0.2909835875034332,1.0,1.0,0.0,1.0,-1.487471103668213,1.48746919631958,1.825505023589357e-06,1.141999125480652,0.8507043123245239,0.8507043123245239,0.0,44.19042205810547,37.0,13795.7705078125,-0.0,299.54595947265625,1.0,283.1499938964844,284.5145874023437,291.05181884765625,292.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,18020.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245835185050964,1.0,0.0,0.0,2.415065288543701,2.4150760173797607,3.8918051359360106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.46044921875,0.0,455.3017883300781,1895.4371337890625,0.0,588.3831176757812,0.6032582521438599,1.0,0.0,3.0,1.0,0.0
12210420,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.9990000128746032,0.3863390982151031,0.3069299459457397,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7249311804771423,0.1278218775987625,0.1221250742673873,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.8504245281219482,0.2099085748195648,0.1475407928228378,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.6876336932182312,0.1092323064804077,0.1045882254838943,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7127780914306641,0.1209215074777603,0.5493906140327454,285.1379089355469,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.3001403808594,285.1373291015625,1.0,0.2878825664520263,1.0,1.0,0.0,1.0,-1.4769206047058103,1.4769188165664673,1.801683424673684e-06,1.133636474609375,0.8532548546791077,0.8532548546791077,0.0,43.11420822143555,40.0,13805.9833984375,-0.0,292.0776062011719,1.0,283.1499938964844,284.5155639648437,291.0550231933594,292.05517578125,293.1499938964844,293.1499938964844,283.1499938964844,17924.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272970795631409,1.0,0.0,0.0,2.4180917739868164,2.418102741241455,3.9015657193886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.400390625,0.0,456.3165283203125,1895.4371337890625,0.0,598.1570434570312,0.6037919521331787,1.0,0.0,3.0,1.0,0.0
12210480,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.9990000128746032,0.3863390982151031,0.3069299459457397,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7249311804771423,0.1278218775987625,0.1221250742673873,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379089355469,0.8504245281219482,0.2099085748195648,0.1475407928228378,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.6876336932182312,0.1092323064804077,0.1045882254838943,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7127780914306641,0.1209215074777603,0.5493906140327454,285.1379089355469,284.95001220703125,294.3137512207031,288.0419921875,294.31011962890625,297.3001403808594,285.1373291015625,1.0,0.2878825664520263,1.0,1.0,0.0,1.0,-1.4769206047058103,1.4769188165664673,1.801683424673684e-06,1.133636474609375,0.8532548546791077,0.8532548546791077,0.0,43.11420822143555,40.0,13805.9833984375,-0.0,292.0776062011719,1.0,283.1499938964844,284.5155639648437,291.0550231933594,292.05517578125,293.1499938964844,293.1499938964844,283.1499938964844,17924.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272970795631409,1.0,0.0,0.0,2.4180917739868164,2.418102741241455,3.9015657193886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.400390625,0.0,456.3165283203125,1895.4371337890625,0.0,598.1570434570312,0.6037919521331787,1.0,0.0,3.0,1.0,0.0
12210540,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9990000128746032,0.3904336094856262,0.304861307144165,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7265735268592834,0.1279169023036956,0.1221924126148223,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.8520597815513611,0.2097533345222473,0.1474204212427139,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.6891685128211975,0.1092004030942916,0.1045352444052696,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7132964134216309,0.1203993186354637,0.5468827486038208,285.1354064941406,284.95001220703125,294.3821716308594,288.0422668457031,294.3785705566406,297.3106384277344,285.1354064941406,1.0,0.2868686318397522,1.0,1.0,0.0,1.0,-1.4712923765182495,1.4712905883789062,1.788843292160891e-06,1.1289671659469604,0.8550082445144653,0.8550082445144653,0.0,42.63248062133789,40.0,13815.03125,-0.0,288.3664245605469,1.0,283.1499938964844,284.51385498046875,291.0521545410156,292.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,17881.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286571383476257,1.0,0.0,0.0,2.421569347381592,2.4215803146362305,3.912795705218741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.77783203125,0.0,457.8178405761719,1895.4371337890625,0.0,603.1175537109375,0.6045019030570984,1.0,0.0,3.0,1.0,0.0
12210600,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9990000128746032,0.3920032680034637,0.3047093451023102,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7267524600028992,0.1279593855142593,0.1222288981080055,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.8521183133125305,0.2096951752901077,0.1473782360553741,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.6892669796943665,0.1091934069991111,0.1045250296592712,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7130311727523804,0.1202095001935958,0.5459979772567749,285.1356201171875,284.95001220703125,294.4084777832031,288.042236328125,294.4049072265625,297.3145751953125,285.1357116699219,1.0,0.2866732478141784,1.0,1.0,0.0,1.0,-1.470028042793274,1.4700262546539309,1.7859537138065209e-06,1.1279053688049316,0.8557037711143494,0.8557037711143494,0.0,42.58082580566406,43.0,13826.6015625,-0.0,287.6775207519531,1.0,283.1499938964844,284.5140380859375,291.0507202148437,292.052490234375,293.1499938964844,293.1499938964844,283.1499938964844,17867.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290318727493286,1.0,0.0,0.0,2.4231534004211426,2.423164129257202,3.917916160389723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.86083984375,0.0,458.5320739746094,1895.4371337890625,0.0,604.4915771484375,0.6048339009284973,1.0,0.0,3.0,1.0,0.0
12210660,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9990000128746032,0.3972670435905456,0.306130975484848,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7260169982910156,0.1281376481056213,0.1223975121974945,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8505938053131104,0.2095037996768951,0.1472475677728653,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.688125729560852,0.1091931760311126,0.1045255661010742,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.7106431126594543,0.1195671111345291,0.5431036353111267,285.139892578125,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3258056640625,285.1410217285156,1.0,0.2868012189865112,1.0,1.0,0.0,1.0,-1.4683040380477903,1.4683022499084473,1.781886453500192e-06,1.12632954120636,0.8582537770271301,0.8582537770271301,0.0,42.80220031738281,46.0,13902.9296875,-0.0,287.46929931640625,1.0,283.1499938964844,284.5169372558594,291.04693603515625,292.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,17828.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300734043121338,1.0,0.0,0.0,2.429641008377075,2.429651975631714,3.938923782698112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.630126953125,0.0,461.5540771484375,1895.4371337890625,0.0,608.3273315429688,0.6062194108963013,1.0,0.0,3.0,1.0,0.0
12210720,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9990000128746032,0.3972670435905456,0.306130975484848,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7260169982910156,0.1281376481056213,0.1223975121974945,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8505938053131104,0.2095037996768951,0.1472475677728653,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.688125729560852,0.1091931760311126,0.1045255661010742,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.7106431126594543,0.1195671111345291,0.5431036353111267,285.139892578125,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3258056640625,285.1410217285156,1.0,0.2868012189865112,1.0,1.0,0.0,1.0,-1.4683040380477903,1.4683022499084473,1.781886453500192e-06,1.12632954120636,0.8582537770271301,0.8582537770271301,0.0,42.80220031738281,46.0,13902.9296875,-0.0,287.46929931640625,1.0,283.1499938964844,284.5169372558594,291.04693603515625,292.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,17828.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300734043121338,1.0,0.0,0.0,2.429641008377075,2.429651975631714,3.938923782698112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.630126953125,0.0,461.5540771484375,1895.4371337890625,0.0,608.3273315429688,0.6062194108963013,1.0,0.0,3.0,1.0,0.0
12210780,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9990000128746032,0.4019047915935516,0.3101328313350677,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7235230803489685,0.1283655166625976,0.1226291954517364,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8468866348266602,0.2093565016984939,0.1471574157476425,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.685088038444519,0.1092379093170166,0.1045853421092033,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.7062436938285828,0.1189577654004097,0.5404768586158752,285.1539611816406,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.3320007324219,285.1552429199219,1.0,0.2880116403102875,1.0,1.0,0.0,1.0,-1.4701948165893557,1.4701930284500122,1.785913923413318e-06,1.127638339996338,0.8610650300979614,0.8610650300979614,0.0,43.562625885009766,49.0,14031.2314453125,-0.0,290.2086181640625,1.0,283.1499938964844,284.5251770019531,291.04705810546875,292.0570068359375,293.1499938964844,293.1499938964844,283.1499938964844,17795.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314711928367615,1.0,0.0,0.0,2.437328577041626,2.437339782714844,3.963889696478873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.906982421875,0.0,465.2202453613281,1895.4371337890625,0.0,613.5133056640625,0.6078817248344421,1.0,0.0,3.0,1.0,0.0
12210840,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9990000128746032,0.4019047915935516,0.3101328313350677,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.7235230803489685,0.1283655166625976,0.1226291954517364,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8468866348266602,0.2093565016984939,0.1471574157476425,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.685088038444519,0.1092379093170166,0.1045853421092033,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.7062436938285828,0.1189577654004097,0.5404768586158752,285.1539611816406,284.95001220703125,294.5915832519531,288.0397033691406,294.5881652832031,297.3320007324219,285.1552429199219,1.0,0.2880116403102875,1.0,1.0,0.0,1.0,-1.4701948165893557,1.4701930284500122,1.785913923413318e-06,1.127638339996338,0.8610650300979614,0.8610650300979614,0.0,43.562625885009766,49.0,14031.2314453125,-0.0,290.2086181640625,1.0,283.1499938964844,284.5251770019531,291.04705810546875,292.0570068359375,293.1499938964844,293.1499938964844,283.1499938964844,17795.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314711928367615,1.0,0.0,0.0,2.437328577041626,2.437339782714844,3.963889696478873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.906982421875,0.0,465.2202453613281,1895.4371337890625,0.0,613.5133056640625,0.6078817248344421,1.0,0.0,3.0,1.0,0.0
12210900,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.9990000128746032,0.4039690792560577,0.3129479587078094,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7217419743537903,0.1284972131252288,0.122768834233284,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8443973660469055,0.2092983722686767,0.1471287012100219,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.6830081343650818,0.1092763394117355,0.1046373099088668,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.7034226655960083,0.1186571419239044,0.5392228364944458,285.1618347167969,284.95001220703125,294.6360168457031,288.0385437011719,294.6326599121094,297.3331604003906,285.1632080078125,1.0,0.2889591157436371,1.0,1.0,0.0,1.0,-1.4722638130187988,1.472261905670166,1.7904582136907266e-06,1.1291965246200562,0.8625568151473999,0.8625568151473999,0.0,44.11780548095703,49.0,14104.5693359375,-0.0,292.5196838378906,1.0,283.1499938964844,284.5298767089844,291.0481872558594,292.0619201660156,293.1499938964844,293.1499938964844,283.1499938964844,17781.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325514078140259,1.0,0.0,0.0,2.441575288772583,2.441586494445801,3.977714868597104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.181884765625,0.0,467.2732543945313,1895.4371337890625,0.0,617.5516967773438,0.6088055372238159,1.0,0.0,3.0,1.0,0.0
12210960,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703491210937,0.9990000128746032,0.4058665037155151,0.3162180781364441,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.7196676731109619,0.1286386996507644,0.122921884059906,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.841582715511322,0.2092477828264236,0.1471084505319595,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.6806367039680481,0.109323650598526,0.104701779782772,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.7002725005149841,0.1183554679155349,0.5379863381385803,285.17010498046875,284.95001220703125,294.6799011230469,288.0372009277344,294.67657470703125,297.3331298828125,285.1715393066406,1.0,0.2900972962379455,1.0,1.0,0.0,1.0,-1.4749412536621094,1.474939465522766,1.7963866412173957e-06,1.131248116493225,0.8641077876091003,0.8641077876091003,0.0,44.77420425415039,52.0,14182.609375,-0.0,295.3637084960937,1.0,283.1499938964844,284.534912109375,291.04937744140625,292.06744384765625,293.1499938964844,293.1499938964844,283.1499938964844,17767.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338999629020691,1.0,0.0,0.0,2.446061611175537,2.446072816848755,3.992345796177688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.68310546875,0.0,469.4580993652344,1895.4371337890625,0.0,622.631103515625,0.6097843050956726,1.0,0.0,3.0,1.0,0.0
