time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211020,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.9990000128746032,0.409169852733612,0.3239264488220215,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.7147590517997742,0.1289479881525039,0.1232635453343391,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8352050185203552,0.2091645449399948,0.1470887660980224,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.6752194166183472,0.1094414591789245,0.1048634722828865,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6931765675544739,0.1177428513765335,0.5355268120765686,285.18768310546875,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.32977294921875,285.1892395019531,1.0,0.2928646206855774,1.0,1.0,0.0,1.0,-1.48182213306427,1.4818203449249268,1.811761194403516e-06,1.1365976333618164,0.8673946261405945,0.8673946261405945,0.0,46.3587532043457,55.0,14350.4501953125,-0.0,302.4584655761719,1.0,283.1499938964844,284.5457458496094,291.0508728027344,292.07879638671875,293.1499938964844,293.1499938964844,283.1499938964844,17742.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372868180274963,1.0,0.0,0.0,2.4557137489318848,2.4557249546051025,4.023915494144603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.9736328125,0.0,474.20452880859375,1895.4371337890625,0.0,635.5732421875,0.6118968725204468,1.0,0.0,3.0,1.0,0.0
12211080,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.9990000128746032,0.409169852733612,0.3239264488220215,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.7147590517997742,0.1289479881525039,0.1232635453343391,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8352050185203552,0.2091645449399948,0.1470887660980224,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.6752194166183472,0.1094414591789245,0.1048634722828865,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6931765675544739,0.1177428513765335,0.5355268120765686,285.18768310546875,284.95001220703125,294.7660522460937,288.0340576171875,294.7628173828125,297.32977294921875,285.1892395019531,1.0,0.2928646206855774,1.0,1.0,0.0,1.0,-1.48182213306427,1.4818203449249268,1.811761194403516e-06,1.1365976333618164,0.8673946261405945,0.8673946261405945,0.0,46.3587532043457,55.0,14350.4501953125,-0.0,302.4584655761719,1.0,283.1499938964844,284.5457458496094,291.0508728027344,292.07879638671875,293.1499938964844,293.1499938964844,283.1499938964844,17742.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372868180274963,1.0,0.0,0.0,2.4557137489318848,2.4557249546051025,4.023915494144603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.9736328125,0.0,474.20452880859375,1895.4371337890625,0.0,635.5732421875,0.6118968725204468,1.0,0.0,3.0,1.0,0.0
12211140,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9990000128746032,0.4118474423885345,0.332892894744873,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.7089594006538391,0.1292878091335296,0.1236465573310852,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8281424641609192,0.209100142121315,0.1470914483070373,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.6692095994949341,0.1095857545733451,0.1050626337528228,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.6853320002555847,0.1171130985021591,0.5330487489700317,285.20623779296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3226623535156,285.20782470703125,1.0,0.2961674630641937,1.0,1.0,0.0,1.0,-1.4903128147125244,1.4903110265731812,1.83093231953535e-06,1.1432768106460571,0.8709356784820557,0.8709356784820557,0.0,48.25761795043945,58.0,14530.6220703125,-0.0,311.1543884277344,1.0,283.1499938964844,284.5572204589844,291.05035400390625,292.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17719.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413093566894531,1.0,0.0,0.0,2.466219902038574,2.466231107711792,4.058420017827302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.30712890625,0.0,479.4313354492188,1895.4371337890625,0.0,651.2950439453125,0.6142038702964783,1.0,0.0,3.0,1.0,0.0
12211200,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.9990000128746032,0.4118474423885345,0.332892894744873,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.7089594006538391,0.1292878091335296,0.1236465573310852,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8281424641609192,0.209100142121315,0.1470914483070373,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.6692095994949341,0.1095857545733451,0.1050626337528228,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.6853320002555847,0.1171130985021591,0.5330487489700317,285.20623779296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8468933105469,297.3226623535156,285.20782470703125,1.0,0.2961674630641937,1.0,1.0,0.0,1.0,-1.4903128147125244,1.4903110265731812,1.83093231953535e-06,1.1432768106460571,0.8709356784820557,0.8709356784820557,0.0,48.25761795043945,58.0,14530.6220703125,-0.0,311.1543884277344,1.0,283.1499938964844,284.5572204589844,291.05035400390625,292.0891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17719.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413093566894531,1.0,0.0,0.0,2.466219902038574,2.466231107711792,4.058420017827302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.30712890625,0.0,479.4313354492188,1895.4371337890625,0.0,651.2950439453125,0.6142038702964783,1.0,0.0,3.0,1.0,0.0
12211260,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.9990000128746032,0.414326399564743,0.3422488570213318,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7032999992370605,0.1299992054700851,0.1242563277482986,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8213045597076416,0.2093846350908279,0.1472493261098861,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.6637124419212341,0.1101001277565956,0.105486162006855,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.6778901815414429,0.1168164163827896,0.531456708908081,285.22589111328125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3160705566406,285.2276611328125,1.0,0.2999118268489837,1.0,1.0,0.0,1.0,-1.5010616779327393,1.501059889793396,1.855426376096148e-06,1.151766300201416,0.8747433423995972,0.8747433423995972,0.0,50.32634735107422,46.0,14728.3056640625,-0.0,321.438720703125,1.0,283.1499938964844,284.5696716308594,291.0482482910156,292.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17697.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455632209777832,1.0,0.0,0.0,2.477527618408203,2.4775390625,4.0957215219350473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.939453125,0.0,485.11822509765625,1895.4371337890625,0.0,668.3430786132812,0.6166929602622986,1.0,0.0,3.0,1.0,0.0
12211320,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2262268066406,0.9990000128746032,0.414326399564743,0.3422488570213318,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.7032999992370605,0.1299992054700851,0.1242563277482986,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.225830078125,0.8213045597076416,0.2093846350908279,0.1472493261098861,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22509765625,0.6637124419212341,0.1101001277565956,0.105486162006855,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251892089844,0.6778901815414429,0.1168164163827896,0.531456708908081,285.22589111328125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3160705566406,285.2276611328125,1.0,0.2999118268489837,1.0,1.0,0.0,1.0,-1.5010616779327393,1.501059889793396,1.855426376096148e-06,1.151766300201416,0.8747433423995972,0.8747433423995972,0.0,50.32634735107422,46.0,14728.3056640625,-0.0,321.438720703125,1.0,283.1499938964844,284.5696716308594,291.0482482910156,292.098388671875,293.1499938964844,293.1499938964844,283.1499938964844,17697.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455632209777832,1.0,0.0,0.0,2.477527618408203,2.4775390625,4.0957215219350473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.939453125,0.0,485.11822509765625,1895.4371337890625,0.0,668.3430786132812,0.6166929602622986,1.0,0.0,3.0,1.0,0.0
12211380,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.4185441434383392,0.3379153609275818,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.7084997892379761,0.1312312930822372,0.1252789050340652,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.8253153562545776,0.2101287692785263,0.1476760357618332,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.668502688407898,0.1111407279968261,0.1063260585069656,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.6811074018478394,0.1170458644628524,0.531771719455719,285.2383117675781,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3215637207031,285.2386474609375,1.0,0.2981100082397461,1.0,1.0,0.0,1.0,-1.4989967346191406,1.4989948272705078,1.850794319580018e-06,1.1502203941345217,0.8786923289299011,0.8786923289299011,0.0,49.41706466674805,49.0,14829.2841796875,-0.0,318.1444396972656,1.0,283.1499938964844,284.5739440917969,291.0450439453125,292.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,17680.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496395826339722,1.0,0.0,0.0,2.489530086517334,2.489541530609131,4.1355011148880294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.0029296875,0.0,491.2353820800781,1895.4371337890625,0.0,685.0955200195312,0.6193428635597229,1.0,0.0,3.0,1.0,0.0
12211440,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.4185441434383392,0.3379153609275818,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381896972656,0.7084997892379761,0.1312312930822372,0.1252789050340652,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.8253153562545776,0.2101287692785263,0.1476760357618332,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381286621094,0.668502688407898,0.1111407279968261,0.1063260585069656,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.6811074018478394,0.1170458644628524,0.531771719455719,285.2383117675781,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3215637207031,285.2386474609375,1.0,0.2981100082397461,1.0,1.0,0.0,1.0,-1.4989967346191406,1.4989948272705078,1.850794319580018e-06,1.1502203941345217,0.8786923289299011,0.8786923289299011,0.0,49.41706466674805,49.0,14829.2841796875,-0.0,318.1444396972656,1.0,283.1499938964844,284.5739440917969,291.0450439453125,292.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,17680.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496395826339722,1.0,0.0,0.0,2.489530086517334,2.489541530609131,4.1355011148880294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.0029296875,0.0,491.2353820800781,1895.4371337890625,0.0,685.0955200195312,0.6193428635597229,1.0,0.0,3.0,1.0,0.0
12211500,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.9990000128746032,0.4218078553676605,0.3359255492687225,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.711220383644104,0.1319897174835205,0.1259363293647766,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.8273537158966064,0.2106129080057144,0.1479767262935638,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.6711435317993164,0.1118075475096702,0.1068956479430198,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.6829797029495239,0.1173386424779892,0.5327358245849609,285.241455078125,284.95001220703125,295.0546569824219,288.0245361328125,295.0516357421875,297.33258056640625,285.2424011230469,1.0,0.2979803681373596,1.0,1.0,0.0,1.0,-1.4995927810668943,1.4995909929275513,1.85206363312318e-06,1.1506032943725586,0.8806646466255188,0.8806646466255188,0.0,49.02875900268555,49.0,14883.5322265625,-0.0,317.4342346191406,1.0,283.1499938964844,284.5749206542969,291.04180908203125,292.10400390625,293.1499938964844,293.1499938964844,283.1499938964844,17674.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512416958808899,1.0,0.0,0.0,2.495657444000244,2.495668888092041,4.155883175371855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.142822265625,0.0,494.3986511230469,1895.4371337890625,0.0,691.7928466796875,0.620701789855957,1.0,0.0,3.0,1.0,0.0
12211560,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.9990000128746032,0.4252192974090576,0.3349864780902862,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.7132980823516846,0.1328251212835312,0.126682624220848,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.8286873698234558,0.2111589610576629,0.1483303308486938,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.6732651591300964,0.1125546395778656,0.1075571030378341,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.6843515634536743,0.1177351251244545,0.5342494249343872,285.2480163574219,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.3447265625,285.2492370605469,1.0,0.2982154786586761,1.0,1.0,0.0,1.0,-1.502395510673523,1.50239360332489,1.8584607914817752e-06,1.1528011560440063,0.8827167749404907,0.8827167749404907,0.0,48.89342880249024,52.0,14959.8935546875,-0.0,318.4032592773437,1.0,283.1499938964844,284.57843017578125,291.0390319824219,292.1046142578125,293.1499938964844,293.1499938964844,283.1499938964844,17668.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525800585746765,1.0,0.0,0.0,2.501904010772705,2.501915454864502,4.176713446213398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.537841796875,0.0,497.6343078613281,1895.4371337890625,0.0,697.43701171875,0.6220872402191162,1.0,0.0,3.0,1.0,0.0
12211620,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.9990000128746032,0.4321329295635223,0.3348371088504791,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7165223956108093,0.1346954852342605,0.1283856630325317,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8302450180053711,0.2124074846506118,0.1491631418466568,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.6767544150352478,0.1142466962337493,0.109093502163887,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.6864026784896851,0.1187659576535224,0.5385162830352783,285.2652587890625,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3688659667969,285.26690673828125,1.0,0.2996841669082641,1.0,1.0,0.0,1.0,-1.5122246742248535,1.5122227668762207,1.881070943454688e-06,1.1605671644210815,0.8870311975479126,0.8870311975479126,0.0,49.0460090637207,55.0,15149.4755859375,-0.0,323.43719482421875,1.0,283.1499938964844,284.5887756347656,291.037841796875,292.1119384765625,293.1499938964844,293.1499938964844,283.1499938964844,17654.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551380515098572,1.0,0.0,0.0,2.514793634414673,2.514805316925049,4.219860443299697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.057861328125,0.0,504.3521423339844,1895.4371337890625,0.0,708.3509521484375,0.624945878982544,1.0,0.0,3.0,1.0,0.0
12211680,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.9990000128746032,0.4321329295635223,0.3348371088504791,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7165223956108093,0.1346954852342605,0.1283856630325317,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.8302450180053711,0.2124074846506118,0.1491631418466568,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.6767544150352478,0.1142466962337493,0.109093502163887,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646179199219,0.6864026784896851,0.1187659576535224,0.5385162830352783,285.2652587890625,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3688659667969,285.26690673828125,1.0,0.2996841669082641,1.0,1.0,0.0,1.0,-1.5122246742248535,1.5122227668762207,1.881070943454688e-06,1.1605671644210815,0.8870311975479126,0.8870311975479126,0.0,49.0460090637207,55.0,15149.4755859375,-0.0,323.43719482421875,1.0,283.1499938964844,284.5887756347656,291.037841796875,292.1119384765625,293.1499938964844,293.1499938964844,283.1499938964844,17654.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551380515098572,1.0,0.0,0.0,2.514793634414673,2.514805316925049,4.219860443299697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.057861328125,0.0,504.3521423339844,1895.4371337890625,0.0,708.3509521484375,0.624945878982544,1.0,0.0,3.0,1.0,0.0
12211740,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.9990000128746032,0.437580943107605,0.3362071216106415,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28173828125,0.7183321714401245,0.136364996433258,0.1299294829368591,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.8305209279060364,0.2135381698608398,0.1499336510896682,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.6788421273231506,0.1157621145248413,0.1104957982897758,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.6873654723167419,0.1197670698165893,0.5428506731987,285.28228759765625,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.3865661621094,285.2842102050781,1.0,0.3016901016235351,1.0,1.0,0.0,1.0,-1.5235331058502195,1.523531198501587,1.9073287376158987e-06,1.1695257425308228,0.890710711479187,0.890710711479187,0.0,49.53033828735352,55.0,15331.6201171875,-0.0,330.0974426269531,1.0,283.1499938964844,284.59967041015625,291.041015625,292.1239929199219,293.1499938964844,293.1499938964844,283.1499938964844,17641.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575898885726929,1.0,0.0,0.0,2.525526523590088,2.5255379676818848,4.255956866927593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.470703125,0.0,509.98931884765625,1895.4371337890625,0.0,718.969482421875,0.6273265480995178,1.0,0.0,3.0,1.0,0.0
12211800,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9990000128746032,0.4389214217662811,0.3367337882518768,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.7186926007270813,0.1368042379617691,0.1303382664918899,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.8304709196090698,0.2138376832008361,0.1501394212245941,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861328125,0.6792740225791931,0.1161607652902603,0.1108673959970474,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.6875168681144714,0.120037168264389,0.5440371632575989,285.2869567871094,284.95001220703125,295.2545166015625,288.02618408203125,295.2516174316406,297.3906555175781,285.2889099121094,1.0,0.3022923767566681,1.0,1.0,0.0,1.0,-1.5267733335494995,1.5267714262008667,1.914897438837216e-06,1.172094225883484,0.8916649222373962,0.8916649222373962,0.0,49.69646072387695,58.0,15380.8642578125,-0.0,332.09259033203125,1.0,283.1499938964844,284.6026916503906,291.0422668457031,292.12774658203125,293.1499938964844,293.1499938964844,283.1499938964844,17638.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582985877990723,1.0,0.0,0.0,2.528273105621338,2.528284788131714,4.2652189335967705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.85009765625,0.0,511.4383850097656,1895.4371337890625,0.0,722.0675659179688,0.6279358863830566,1.0,0.0,3.0,1.0,0.0
12211860,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.9990000128746032,0.4454698264598846,0.3403429985046386,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7200267314910889,0.1391225904226303,0.1325089335441589,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.8296077251434326,0.2154294997453689,0.1512416899204254,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.6809578537940979,0.1182622611522674,0.1128393933176994,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.6877928972244263,0.1214883401989936,0.5504879951477051,285.3121643066406,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.4090881347656,285.3143615722656,1.0,0.3058348894119262,1.0,1.0,0.0,1.0,-1.5451452732086182,1.5451433658599854,1.958182792805019e-06,1.1866618394851685,0.8966596722602844,0.8966596722602844,0.0,50.77006149291992,61.0,15646.865234375,0.0,343.8904113769531,1.0,283.1499938964844,284.6194152832031,291.0499267578125,292.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17620.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624991059303284,1.0,0.0,0.0,2.542421579360962,2.542433261871338,4.3130896187904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.0263671875,0.0,518.9459838867188,1895.4371337890625,0.0,740.7003784179688,0.631075382232666,1.0,0.0,3.0,1.0,0.0
12211920,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.9990000128746032,0.4454698264598846,0.3403429985046386,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115234375,0.7200267314910889,0.1391225904226303,0.1325089335441589,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.8296077251434326,0.2154294997453689,0.1512416899204254,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.6809578537940979,0.1182622611522674,0.1128393933176994,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.6877928972244263,0.1214883401989936,0.5504879951477051,285.3121643066406,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.4090881347656,285.3143615722656,1.0,0.3058348894119262,1.0,1.0,0.0,1.0,-1.5451452732086182,1.5451433658599854,1.958182792805019e-06,1.1866618394851685,0.8966596722602844,0.8966596722602844,0.0,50.77006149291992,61.0,15646.865234375,0.0,343.8904113769531,1.0,283.1499938964844,284.6194152832031,291.0499267578125,292.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,17620.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624991059303284,1.0,0.0,0.0,2.542421579360962,2.542433261871338,4.3130896187904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.0263671875,0.0,518.9459838867188,1895.4371337890625,0.0,740.7003784179688,0.631075382232666,1.0,0.0,3.0,1.0,0.0
12211980,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.9990000128746032,0.451754629611969,0.3453466296195984,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.7207317352294922,0.1416314095258712,0.1348753869533538,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.827911913394928,0.2171686738729477,0.1524574905633926,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.6819847822189331,0.1205297484993934,0.1149845793843269,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.68739914894104,0.1230862289667129,0.5576843023300171,285.34014892578125,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.424072265625,285.342529296875,1.0,0.310143381357193,1.0,1.0,0.0,1.0,-1.5666662454605105,1.566664218902588,2.009680429182481e-06,1.203726291656494,0.902048885822296,0.902048885822296,0.0,52.20249176025391,64.0,15941.9990234375,0.0,358.4895324707031,1.0,283.1499938964844,284.6382751464844,291.0586242675781,292.1750793457031,293.1499938964844,293.1499938964844,283.1499938964844,17600.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677112340927124,1.0,0.0,0.0,2.5573017597198486,2.5573134422302246,4.363724315226136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.8193359375,0.0,526.9227294921875,1895.4371337890625,0.0,764.4713745117188,0.6373792290687561,1.0,0.0,3.0,1.0,0.0
12212040,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.9990000128746032,0.451754629611969,0.3453466296195984,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.7207317352294922,0.1416314095258712,0.1348753869533538,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.340087890625,0.827911913394928,0.2171686738729477,0.1524574905633926,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392028808594,0.6819847822189331,0.1205297484993934,0.1149845793843269,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.68739914894104,0.1230862289667129,0.5576843023300171,285.34014892578125,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.424072265625,285.342529296875,1.0,0.310143381357193,1.0,1.0,0.0,1.0,-1.5666662454605105,1.566664218902588,2.009680429182481e-06,1.203726291656494,0.902048885822296,0.902048885822296,0.0,52.20249176025391,64.0,15941.9990234375,0.0,358.4895324707031,1.0,283.1499938964844,284.6382751464844,291.0586242675781,292.1750793457031,293.1499938964844,293.1499938964844,283.1499938964844,17600.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677112340927124,1.0,0.0,0.0,2.5573017597198486,2.5573134422302246,4.363724315226136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.8193359375,0.0,526.9227294921875,1895.4371337890625,0.0,764.4713745117188,0.6373792290687561,1.0,0.0,3.0,1.0,0.0
12212100,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.9990000128746032,0.4547894299030304,0.348273366689682,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.7209088802337646,0.1429482996463775,0.136124774813652,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.8268293142318726,0.218083307147026,0.1531031280755996,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.6823103427886963,0.1217170059680938,0.1161147132515907,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486633300781,0.6870102286338806,0.1239299476146698,0.5615180730819702,285.34918212890625,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4302978515625,285.3507080078125,1.0,0.3125352263450622,1.0,1.0,0.0,1.0,-1.5784138441085815,1.5784118175506592,2.0381505692057544e-06,1.2130388021469116,0.9048041701316832,0.9048041701316832,0.0,53.03387069702149,64.0,16117.89453125,0.0,366.7407531738281,1.0,283.1499938964844,284.63848876953125,291.0639038085937,292.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,17894.814453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707485675811768,1.0,0.0,0.0,2.586970329284668,2.586982250213623,4.4655629949375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.24658203125,0.0,544.859375,1895.4371337890625,0.0,778.66259765625,0.6419022083282471,1.0,0.0,3.0,1.0,0.0
12212160,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.9990000128746032,0.4577416479587555,0.351454496383667,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.720980703830719,0.1443013399839401,0.1374117285013198,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.8256053924560547,0.2190202921628952,0.1537666320800781,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.6825209856033325,0.1229347363114357,0.117277018725872,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590087890625,0.6865038275718689,0.124797448515892,0.5654757022857666,285.3597412109375,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.4356689453125,285.3616027832031,1.0,0.3150649070739746,1.0,1.0,0.0,1.0,-1.5907210111618042,1.5907189846038818,2.068248022624175e-06,1.2227922677993774,0.9076406955718994,0.9076406955718994,0.0,53.9364128112793,67.0,16285.490234375,0.0,375.5862731933594,1.0,283.1499938964844,284.64312744140625,291.0687561035156,292.2052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18031.05859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5739873051643372,1.0,0.0,0.0,2.605236530303955,2.6052486896514893,4.528847057372332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.58544921875,0.0,555.8558349609375,1895.4371337890625,0.0,794.0741577148438,0.6491653919219971,1.0,0.0,3.0,1.0,0.0
12212220,297.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36822509765625,0.9990000128746032,0.4613628983497619,0.3557877540588379,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36767578125,0.7209560871124268,0.1460618078708648,0.1390908062458038,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8239002227783203,0.2202359139919281,0.1546310931444168,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.682659387588501,0.1245157942175865,0.1187906488776207,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.6857327818870544,0.1259259581565857,0.5706452131271362,285.3680114746094,284.95001220703125,295.5369567871094,288.04119873046875,295.5343017578125,297.4412841796875,285.36932373046875,1.0,0.3184371292591095,1.0,1.0,0.0,1.0,-1.6069998741149902,1.606997847557068,2.108485205098986e-06,1.2356884479522705,0.9112437963485718,0.9112437963485718,0.0,55.16929626464844,67.0,16523.673828125,0.0,387.57861328125,1.0,283.1499938964844,284.6396789550781,291.0753479003906,292.2259216308594,293.1499938964844,293.1499938964844,283.1499938964844,18514.3046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784226059913635,1.0,0.0,0.0,2.650728464126587,2.6507408618927,4.688390902174433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.97265625,0.0,584.6602783203125,1895.4371337890625,0.0,815.6542358398438,0.6574608087539673,1.0,0.0,3.0,1.0,0.0
12212280,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747863769531,0.9990000128746032,0.4634100198745727,0.3584482669830322,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.7208908796310425,0.1471090912818908,0.1400905847549438,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8228392004966736,0.2209574431180954,0.1551441848278045,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739318847656,0.6826823949813843,0.1254544705152511,0.119690291583538,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.6852267384529114,0.1265967041254043,0.5737221837043762,285.3745422363281,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.44403076171875,285.3761291503906,1.0,0.3204758167266845,1.0,1.0,0.0,1.0,-1.6167843341827393,1.6167821884155271,2.1329030914785108e-06,1.243436574935913,0.9133950471878052,0.9133950471878052,0.0,55.92943572998047,70.0,16656.9375,0.0,394.94232177734375,1.0,283.1499938964844,284.6411437988281,291.0787048339844,292.237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18681.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810803174972534,1.0,0.0,0.0,2.669029951095581,2.669042587280273,4.7533544034195074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.52197265625,0.0,596.365966796875,1895.4371337890625,0.0,828.8525390625,0.6647661328315735,1.0,0.0,3.0,1.0,0.0
12212340,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.9990000128746032,0.4687835574150085,0.3661018908023834,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.7206005454063416,0.1500447541475296,0.1428986638784408,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8197848200798035,0.2229748964309692,0.1565829366445541,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.6826120615005493,0.128078207373619,0.1222105324268341,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.6837189793586731,0.1284743100404739,0.5823591351509094,285.38671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4496765136719,285.3881530761719,1.0,0.3262702524662018,1.0,1.0,0.0,1.0,-1.644466519355774,1.6444642543792725,2.202935093009728e-06,1.265344262123108,0.9192916750907898,0.9192916750907898,0.0,58.13778305053711,73.0,17050.095703125,0.0,416.3635864257813,1.0,283.1499938964844,284.63531494140625,291.0882568359375,292.2696838378906,293.1499938964844,293.1499938964844,283.1499938964844,19482.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886807441711426,1.0,0.0,0.0,2.743220806121826,2.743234395980835,5.021285574002832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.35302734375,0.0,646.0770874023438,1895.4371337890625,0.0,867.7232055664062,0.6828580498695374,1.0,0.0,3.0,1.0,0.0
12212400,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.9990000128746032,0.4687835574150085,0.3661018908023834,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863525390625,0.7206005454063416,0.1500447541475296,0.1428986638784408,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8197848200798035,0.2229748964309692,0.1565829366445541,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.6826120615005493,0.128078207373619,0.1222105324268341,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861999511719,0.6837189793586731,0.1284743100404739,0.5823591351509094,285.38671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4496765136719,285.3881530761719,1.0,0.3262702524662018,1.0,1.0,0.0,1.0,-1.644466519355774,1.6444642543792725,2.202935093009728e-06,1.265344262123108,0.9192916750907898,0.9192916750907898,0.0,58.13778305053711,73.0,17050.095703125,0.0,416.3635864257813,1.0,283.1499938964844,284.63531494140625,291.0882568359375,292.2696838378906,293.1499938964844,293.1499938964844,283.1499938964844,19482.875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886807441711426,1.0,0.0,0.0,2.743220806121826,2.743234395980835,5.021285574002832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.35302734375,0.0,646.0770874023438,1895.4371337890625,0.0,867.7232055664062,0.6828580498695374,1.0,0.0,3.0,1.0,0.0
12212460,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9990000128746032,0.4738982021808624,0.3742156028747558,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.7202341556549072,0.1531045287847519,0.1458299905061721,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.8165885210037231,0.225074365735054,0.1580822914838791,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.6824403405189514,0.1308010518550872,0.1248307228088378,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.6821212768554688,0.1304285079240799,0.5913652777671814,285.3977966308594,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4532470703125,285.3991394042969,1.0,0.332363486289978,1.0,1.0,0.0,1.0,-1.6734856367111206,1.6734833717346191,2.2778524453315185e-06,1.2882869243621826,0.9253273010253906,0.9253273010253906,0.0,60.522159576416016,76.0,17460.5703125,0.0,439.7052917480469,1.0,283.1499938964844,284.6276550292969,291.09765625,292.3030700683594,293.1499938964844,293.1499938964844,283.1499938964844,20386.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596561849117279,1.0,0.0,0.0,2.824015140533448,2.8240292072296143,5.321417688719521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.01123046875,0.0,703.3514404296875,1895.4371337890625,0.0,909.8367919921876,0.7025223970413208,1.0,0.0,3.0,1.0,0.0
12212520,297.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9990000128746032,0.4738982021808624,0.3742156028747558,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.7202341556549072,0.1531045287847519,0.1458299905061721,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.8165885210037231,0.225074365735054,0.1580822914838791,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.6824403405189514,0.1308010518550872,0.1248307228088378,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973083496094,0.6821212768554688,0.1304285079240799,0.5913652777671814,285.3977966308594,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4532470703125,285.3991394042969,1.0,0.332363486289978,1.0,1.0,0.0,1.0,-1.6734856367111206,1.6734833717346191,2.2778524453315185e-06,1.2882869243621826,0.9253273010253906,0.9253273010253906,0.0,60.522159576416016,76.0,17460.5703125,0.0,439.7052917480469,1.0,283.1499938964844,284.6276550292969,291.09765625,292.3030700683594,293.1499938964844,293.1499938964844,283.1499938964844,20386.734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596561849117279,1.0,0.0,0.0,2.824015140533448,2.8240292072296143,5.321417688719521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.01123046875,0.0,703.3514404296875,1895.4371337890625,0.0,909.8367919921876,0.7025223970413208,1.0,0.0,3.0,1.0,0.0
12212580,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.9990000128746032,0.4787930846214294,0.382620245218277,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.7198916077613831,0.1562856882810592,0.148880586028099,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.8133640289306641,0.2272588014602661,0.1596432477235794,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.6822729706764221,0.1336199939250946,0.1275463700294494,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.6805498600006104,0.1324605643749237,0.6007375717163086,285.4086608886719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45526123046875,285.4100036621094,1.0,0.3386867642402649,1.0,1.0,0.0,1.0,-1.703626036643982,1.7036237716674805,2.357291350563173e-06,1.312089920043945,0.931505799293518,0.931505799293518,0.0,63.047950744628906,79.0,17885.251953125,0.0,464.8539123535156,1.0,283.1499938964844,284.6194763183594,291.1073913574219,292.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,21360.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045987010002136,1.0,0.0,0.0,2.908855676651001,2.9088706970214844,5.645958367495041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.5205078125,0.0,767.0569458007812,1895.4371337890625,0.0,954.7086181640624,0.7231410145759583,1.0,0.0,3.0,1.0,0.0
12212640,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.9990000128746032,0.4787930846214294,0.382620245218277,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.7198916077613831,0.1562856882810592,0.148880586028099,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4085998535156,0.8133640289306641,0.2272588014602661,0.1596432477235794,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.408203125,0.6822729706764221,0.1336199939250946,0.1275463700294494,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.6805498600006104,0.1324605643749237,0.6007375717163086,285.4086608886719,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45526123046875,285.4100036621094,1.0,0.3386867642402649,1.0,1.0,0.0,1.0,-1.703626036643982,1.7036237716674805,2.357291350563173e-06,1.312089920043945,0.931505799293518,0.931505799293518,0.0,63.047950744628906,79.0,17885.251953125,0.0,464.8539123535156,1.0,283.1499938964844,284.6194763183594,291.1073913574219,292.3374938964844,293.1499938964844,293.1499938964844,283.1499938964844,21360.146484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045987010002136,1.0,0.0,0.0,2.908855676651001,2.9088706970214844,5.645958367495041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.5205078125,0.0,767.0569458007812,1895.4371337890625,0.0,954.7086181640624,0.7231410145759583,1.0,0.0,3.0,1.0,0.0
12212700,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.9990000128746032,0.4811702072620392,0.3868863880634308,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.7197549939155579,0.1579219102859497,0.150450199842453,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.8117703199386597,0.2283840477466583,0.1604478508234024,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.6822180151939392,0.1350648552179336,0.1289393156766891,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124450683594,0.6798043251037598,0.1335066854953766,0.6055644154548645,285.4127197265625,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4558410644531,285.4136047363281,1.0,0.3419171869754791,1.0,1.0,0.0,1.0,-1.7190663814544678,1.7190639972686768,2.398626975264051e-06,1.3242729902267456,0.9346333146095276,0.9346333146095276,0.0,64.3542251586914,79.0,18109.443359375,0.0,478.0789794921875,1.0,283.1499938964844,284.61248779296875,291.1127014160156,292.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,21984.923828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086764931678772,1.0,0.0,0.0,2.9602739810943604,2.960289478302002,5.847323905072699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.2353515625,0.0,807.6253662109375,1895.4371337890625,0.0,978.1796264648438,0.7328548431396484,1.0,0.0,3.0,1.0,0.0
12212760,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.4835048019886017,0.3911789953708648,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.7196491360664368,0.1595888584852218,0.1520486921072006,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.8101952075958252,0.2295309752225875,0.1612671166658401,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.6821884512901306,0.1365323960781097,0.1303540170192718,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.6790932416915894,0.1345728635787964,0.6104812026023865,285.4198913574219,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4562072753906,285.4212341308594,1.0,0.345185786485672,1.0,1.0,0.0,1.0,-1.7347252368927002,1.7347227334976196,2.4409901016042568e-06,1.3366210460662842,0.937836527824402,0.937836527824402,0.0,65.68572235107422,82.0,18321.90625,0.0,491.7250671386719,1.0,283.1499938964844,284.6115417480469,291.1177673339844,292.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,22379.94140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127359867095947,1.0,0.0,0.0,2.996009826660156,2.996025800704956,5.989351734569937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.88525390625,0.0,836.3749389648438,1895.4371337890625,0.0,1002.0023803710938,0.7442960739135742,1.0,0.0,3.0,1.0,0.0
12212820,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244384765625,0.9990000128746032,0.4858201742172241,0.3955134451389313,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.7195850014686584,0.1613000929355621,0.1536901593208313,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242553710937,0.8086404800415039,0.2307087779045105,0.1621094942092895,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.6821953058242798,0.1380336433649063,0.1318021416664123,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.6784244179725647,0.1356682479381561,0.6155338287353516,285.4242858886719,284.95001220703125,295.9022216796875,288.0824890136719,295.8998718261719,297.4564514160156,285.4252319335937,1.0,0.3485128283500671,1.0,1.0,0.0,1.0,-1.7507169246673584,1.7507144212722778,2.4847126951499376e-06,1.3492236137390137,0.9410684108734132,0.9410684108734132,0.0,67.04895782470703,82.0,18552.98046875,0.0,505.8956604003906,1.0,283.1499938964844,284.6049194335937,291.1234741210937,292.3924255371094,293.1499938964844,293.1499938964844,283.1499938964844,23026.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168856024742126,1.0,0.0,0.0,3.048422336578369,3.048438549041748,6.200740472195321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.10302734375,0.0,880.1494750976562,1895.4371337890625,0.0,1026.818115234375,0.7542352080345154,1.0,0.0,3.0,1.0,0.0
