time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212880,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319763183594,0.9990000128746032,0.4880659878253937,0.3997849822044372,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.7195637822151184,0.1630160510540008,0.1553355306386947,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.807138979434967,0.231888860464096,0.1629528254270553,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.6822380423545837,0.1395347565412521,0.1332490593194961,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312438964844,0.6778128147125244,0.136767640709877,0.6206011772155762,285.4317321777344,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4565124511719,285.43310546875,1.0,0.3518178761005401,1.0,1.0,0.0,1.0,-1.7666553258895874,1.7666528224945068,2.528750428609783e-06,1.361776351928711,0.9443292021751404,0.9443292021751404,0.0,68.41099548339844,70.0,18769.017578125,0.0,520.2559814453125,1.0,283.1499938964844,284.6042785644531,291.1288757324219,292.4102478027344,293.1499938964844,293.1499938964844,283.1499938964844,23430.4609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209506988525391,1.0,0.0,0.0,3.084357738494873,3.0843746662139893,6.347794396788231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.1064453125,0.0,910.7426147460938,1895.4371337890625,0.0,1051.5751953125,0.7657181024551392,1.0,0.0,3.0,1.0,0.0
12212940,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.9990000128746032,0.4930603504180908,0.3968135118484497,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7253950834274292,0.1661144345998764,0.1582154631614685,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.8115106225013733,0.2340100854635238,0.1644030958414077,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.6886177659034729,0.142235666513443,0.1357602626085281,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.6829891204833984,0.1387602537870407,0.6293210983276367,285.4345703125,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.46221923828125,285.4346923828125,1.0,0.3528635799884796,1.0,1.0,0.0,1.0,-1.7817858457565308,1.7817833423614502,2.5712013211887097e-06,1.373854637145996,0.9500462412834167,0.9500462412834167,0.0,68.05548858642578,70.0,19056.5546875,0.0,529.0949096679688,1.0,283.1499938964844,284.59002685546875,291.13800048828125,292.4399108886719,293.1499938964844,293.1499938964844,283.1499938964844,24413.130859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280485391616821,1.0,0.0,0.0,3.1649036407470703,3.1649210453033447,6.683658853035013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.33447265625,0.0,982.3048095703124,1895.4371337890625,0.0,1095.8421630859375,0.78228759765625,1.0,0.0,3.0,1.0,0.0
12213000,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.9990000128746032,0.4939419329166412,0.395663172006607,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.726601243019104,0.1665432304143905,0.158606618642807,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.8125876784324646,0.2343025505542755,0.1645976155996322,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.6899443864822388,0.1426088511943817,0.1360997259616851,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.684152364730835,0.1390399187803268,0.6305032968521118,285.4346618652344,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4642639160156,285.43475341796875,1.0,0.3527346849441528,1.0,1.0,0.0,1.0,-1.7829359769821167,1.7829333543777466,2.5744443519215565e-06,1.3747718334197998,0.95082288980484,0.95082288980484,0.0,67.81179809570312,73.0,19084.7421875,0.0,529.114013671875,1.0,283.1499938964844,284.58843994140625,291.1387939453125,292.44287109375,293.1499938964844,293.1499938964844,283.1499938964844,24505.1875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289359331130981,1.0,0.0,0.0,3.173070192337036,3.1730878353118896,6.718196345900651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.83251953125,0.0,989.7068481445312,1895.4371337890625,0.0,1101.468017578125,0.7872121930122375,1.0,0.0,3.0,1.0,0.0
12213060,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.9990000128746032,0.5018560290336609,0.3933767974376678,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.7326743006706238,0.1702000945806503,0.1620054692029953,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.8167789578437805,0.2367899268865585,0.1662989854812622,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.6966769695281982,0.1457885801792144,0.1390553712844848,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.6896654963493347,0.1414831280708313,0.6411402225494385,285.4351501464844,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.485595703125,285.4359130859375,1.0,0.3553618490695953,1.0,1.0,0.0,1.0,-1.8026270866394043,1.8026244640350344,2.6299348974134773e-06,1.3901610374450684,0.957273542881012,0.957273542881012,0.0,67.72357940673828,76.0,19417.14453125,0.0,541.9610595703125,1.0,283.1499938964844,284.5732421875,291.1448974609375,292.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,25597.78125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355663537979126,1.0,0.0,0.0,3.261372804641724,3.2613914012908936,7.097316938597942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.40380859375,0.0,1072.7139892578125,1895.4371337890625,0.0,1144.133056640625,0.808600902557373,1.0,0.0,3.0,1.0,0.0
12213120,297.5865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.9990000128746032,0.5018560290336609,0.3933767974376678,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349975585937,0.7326743006706238,0.1702000945806503,0.1620054692029953,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.8167789578437805,0.2367899268865585,0.1662989854812622,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349365234375,0.6966769695281982,0.1457885801792144,0.1390553712844848,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.6896654963493347,0.1414831280708313,0.6411402225494385,285.4351501464844,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.485595703125,285.4359130859375,1.0,0.3553618490695953,1.0,1.0,0.0,1.0,-1.8026270866394043,1.8026244640350344,2.6299348974134773e-06,1.3901610374450684,0.957273542881012,0.957273542881012,0.0,67.72357940673828,76.0,19417.14453125,0.0,541.9610595703125,1.0,283.1499938964844,284.5732421875,291.1448974609375,292.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,25597.78125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355663537979126,1.0,0.0,0.0,3.261372804641724,3.2613914012908936,7.097316938597942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.40380859375,0.0,1072.7139892578125,1895.4371337890625,0.0,1144.133056640625,0.808600902557373,1.0,0.0,3.0,1.0,0.0
12213180,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.9990000128746032,0.5097725987434387,0.3937960863113403,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.7373626828193665,0.173992782831192,0.1655586063861847,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8192527294158936,0.2393667846918106,0.1680798381567001,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.7018532752990723,0.1490766853094101,0.1421402841806411,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.6937801241874695,0.1440775245428085,0.652631402015686,285.4416198730469,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5055847167969,285.442626953125,1.0,0.3590996563434601,1.0,1.0,0.0,1.0,-1.8270351886749268,1.827032446861267,2.6998056910088053e-06,1.4093137979507446,0.963858425617218,0.963858425617218,0.0,68.38522338867188,79.0,19797.708984375,0.0,560.6068115234375,1.0,283.1499938964844,284.5629272460937,291.1551818847656,292.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,26696.21875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415656208992004,1.0,0.0,0.0,3.3490753173828125,3.349095106124878,7.484161983484228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.66943359375,0.0,1159.56494140625,1895.4371337890625,0.0,1183.6763916015625,0.829830527305603,1.0,0.0,3.0,1.0,0.0
12213240,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417724609375,0.9990000128746032,0.5097725987434387,0.3937960863113403,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.7373626828193665,0.173992782831192,0.1655586063861847,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.8192527294158936,0.2393667846918106,0.1680798381567001,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.7018532752990723,0.1490766853094101,0.1421402841806411,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.6937801241874695,0.1440775245428085,0.652631402015686,285.4416198730469,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5055847167969,285.442626953125,1.0,0.3590996563434601,1.0,1.0,0.0,1.0,-1.8270351886749268,1.827032446861267,2.6998056910088053e-06,1.4093137979507446,0.963858425617218,0.963858425617218,0.0,68.38522338867188,79.0,19797.708984375,0.0,560.6068115234375,1.0,283.1499938964844,284.5629272460937,291.1551818847656,292.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,26696.21875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415656208992004,1.0,0.0,0.0,3.3490753173828125,3.349095106124878,7.484161983484228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.66943359375,0.0,1159.56494140625,1895.4371337890625,0.0,1183.6763916015625,0.829830527305603,1.0,0.0,3.0,1.0,0.0
12213300,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.9990000128746032,0.5136436223983765,0.3947103917598724,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.7393547892570496,0.1759388446807861,0.1673893332481384,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.820060133934021,0.2406902760267257,0.1689997166395187,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.7040337324142456,0.1507599055767059,0.143726959824562,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44464111328125,0.6954639554023743,0.1454176902770996,0.6586185097694397,285.4448547363281,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5143127441406,285.44561767578125,1.0,0.3613145649433136,1.0,1.0,0.0,1.0,-1.840529203414917,1.840526461601257,2.738894409048953e-06,1.4198975563049316,0.967190682888031,0.967190682888031,0.0,68.9144287109375,79.0,20006.880859375,0.0,571.6109619140625,1.0,283.1499938964844,284.5564270019531,291.16241455078125,292.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,27374.75390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446465849876404,1.0,0.0,0.0,3.400611400604248,3.400631666183472,7.716268441981811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.5,0.0,1212.88232421875,1895.4371337890625,0.0,1204.3232421875,0.8395248651504517,1.0,0.0,3.0,1.0,0.0
12213360,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45172119140625,0.9990000128746032,0.5174437761306763,0.3960264921188354,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512939453125,0.7411448955535889,0.1779168248176574,0.1692535728216171,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.8206267356872559,0.2420369088649749,0.1699375063180923,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.7059798240661621,0.152468055486679,0.145340621471405,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4511413574219,0.6969269514083862,0.1467811018228531,0.6647326350212097,285.4515380859375,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5221252441406,285.4527282714844,1.0,0.3637252449989319,1.0,1.0,0.0,1.0,-1.854752779006958,1.8547499179840088,2.780449221972958e-06,1.43104887008667,0.9706003665924072,0.9706003665924072,0.0,69.55839538574219,82.0,20210.87890625,0.0,583.6329956054688,1.0,283.1499938964844,284.55572509765625,291.1701354980469,292.535888671875,293.1499938964844,293.1499938964844,283.1499938964844,27797.185546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478277444839478,1.0,0.0,0.0,3.436038017272949,3.436058521270752,7.877877123974031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.8486328125,0.0,1250.1220703125,1895.4371337890625,0.0,1225.8790283203125,0.8508681654930115,1.0,0.0,3.0,1.0,0.0
12213420,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.9990000128746032,0.524837076663971,0.3996500372886657,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.7442338466644287,0.1819644123315811,0.1730795800685882,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8211897015571594,0.2447987347841262,0.1718687415122985,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.7092972993850708,0.1559556275606155,0.1486461907625198,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.6993080973625183,0.1495677977800369,0.677291750907898,285.464111328125,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53515625,285.4654541015625,1.0,0.3690385520458221,1.0,1.0,0.0,1.0,-1.8850656747817995,1.88506281375885,2.8702120289381128e-06,1.454798460006714,0.9775274395942688,0.9775274395942688,0.0,71.13805389404297,85.0,20650.55859375,0.0,610.4548950195312,1.0,283.1499938964844,284.551025390625,291.1875305175781,292.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,28899.482421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547082662582397,1.0,0.0,0.0,3.5222764015197754,3.5222980976104736,8.278281597995374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.11962890625,0.0,1344.39013671875,1895.4371337890625,0.0,1273.30908203125,0.8717177510261536,1.0,0.0,3.0,1.0,0.0
12213480,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.9990000128746032,0.524837076663971,0.3996500372886657,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.7442338466644287,0.1819644123315811,0.1730795800685882,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8211897015571594,0.2447987347841262,0.1718687415122985,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.7092972993850708,0.1559556275606155,0.1486461907625198,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4636535644531,0.6993080973625183,0.1495677977800369,0.677291750907898,285.464111328125,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53515625,285.4654541015625,1.0,0.3690385520458221,1.0,1.0,0.0,1.0,-1.8850656747817995,1.88506281375885,2.8702120289381128e-06,1.454798460006714,0.9775274395942688,0.9775274395942688,0.0,71.13805389404297,85.0,20650.55859375,0.0,610.4548950195312,1.0,283.1499938964844,284.551025390625,291.1875305175781,292.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,28899.482421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6547082662582397,1.0,0.0,0.0,3.5222764015197754,3.5222980976104736,8.278281597995374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.11962890625,0.0,1344.39013671875,1895.4371337890625,0.0,1273.30908203125,0.8717177510261536,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.9990000128746032,0.5316387414932251,0.4040793776512146,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775085449219,0.7466962933540344,0.1859260648488998,0.1768350005149841,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.8211879134178162,0.2475107610225677,0.1737723648548126,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7118474841117859,0.1593595594167709,0.1518828570842743,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773254394531,0.7010393142700195,0.1522853225469589,0.6895939707756042,285.4778137207031,284.95001220703125,296.3651123046875,288.1675109863281,296.3630676269531,297.5446472167969,285.479248046875,1.0,0.3745926320552826,1.0,1.0,0.0,1.0,-1.9158382415771484,1.9158353805541992,2.9629973141709343e-06,1.4788854122161863,0.9843136072158812,0.9843136072158812,0.0,72.943359375,85.0,21089.947265625,0.0,639.1172485351562,1.0,283.1499938964844,284.5480651855469,291.2046203613281,292.6209716796875,293.1499938964844,293.1499938964844,283.1499938964844,29965.46875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618157029151917,1.0,0.0,0.0,3.6046760082244873,3.604698419570923,8.670132842780731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5419921875,0.0,1438.7347412109375,1895.4371337890625,0.0,1323.4326171875,0.8886486887931824,1.0,0.0,3.0,1.0,0.0
12213600,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.9990000128746032,0.5319769978523254,0.4043241739273071,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784851074219,0.7468106746673584,0.1861290782690048,0.1770275384187698,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.8211768865585327,0.2476501315832138,0.173870176076889,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.7119635343551636,0.159533753991127,0.1520485877990722,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783020019531,0.7011154890060425,0.1524242907762527,0.6902235746383667,285.4787902832031,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5450744628906,285.480224609375,1.0,0.3748842179775238,1.0,1.0,0.0,1.0,-1.9174362421035769,1.917433261871338,2.967860837088665e-06,1.4801355600357056,0.9846655130386353,0.9846655130386353,0.0,73.0413589477539,88.0,21111.880859375,0.0,640.6415405273438,1.0,283.1499938964844,284.5483093261719,291.2054748535156,292.6230773925781,293.1499938964844,293.1499938964844,283.1499938964844,30001.232421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621824502944946,1.0,0.0,0.0,3.6077394485473633,3.607762098312378,8.684876320330659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.79052734375,0.0,1442.2938232421875,1895.4371337890625,0.0,1326.04931640625,0.8923678994178772,1.0,0.0,3.0,1.0,0.0
12213660,297.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49432373046875,0.9990000128746032,0.5385738611221313,0.4094885885715484,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.7489296793937683,0.190196692943573,0.1808912754058838,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.8208061456680298,0.2504444122314453,0.1758369505405426,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936218261719,0.7140781879425049,0.1630192846059799,0.1553705632686615,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.7024598121643066,0.1552020758390426,0.7028359770774841,285.4940795898437,284.95001220703125,296.43505859375,288.18310546875,296.4330749511719,297.5521850585937,285.4955749511719,1.0,0.3808288872241974,1.0,1.0,0.0,1.0,-1.9497730731964111,1.9497699737548828,3.0672390494146384e-06,1.505421161651611,0.9916692972183228,0.9916692972183228,0.0,75.09140014648438,88.0,21568.4296875,0.0,672.1898193359375,1.0,283.1499938964844,284.546875,291.22235107421875,292.6667785644531,293.1499938964844,293.1499938964844,283.1499938964844,31066.919921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696916222572327,1.0,0.0,0.0,3.689440011978149,3.689463615417481,9.08268418697844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.21435546875,0.0,1540.182861328125,1895.4371337890625,0.0,1380.270263671875,0.9091188907623292,1.0,0.0,3.0,1.0,0.0
12213720,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.9990000128746032,0.5389028191566467,0.4097643494606018,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49481201171875,0.7490300536155701,0.190404936671257,0.1810891181230545,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.8207805752754211,0.2505878508090973,0.1759378612041473,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4946594238281,0.7141767740249634,0.1631975024938583,0.1555404514074325,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945983886719,0.7025202512741089,0.155344009399414,0.7034805417060852,285.4951171875,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.552490234375,285.49664306640625,1.0,0.3811375498771667,1.0,1.0,0.0,1.0,-1.9514412879943848,1.9514381885528564,3.072415211136104e-06,1.5067249536514282,0.992032527923584,0.992032527923584,0.0,75.20028686523438,91.0,21591.158203125,0.0,673.8526611328125,1.0,283.1499938964844,284.54718017578125,291.2231750488281,292.6689147949219,293.1499938964844,293.1499938964844,283.1499938964844,31102.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700741052627563,1.0,0.0,0.0,3.692471742630005,3.692495346069336,9.097617521547364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.50927734375,0.0,1543.865478515625,1895.4371337890625,0.0,1383.064208984375,0.9128301739692688,1.0,0.0,3.0,1.0,0.0
12213780,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.9990000128746032,0.5456544756889343,0.4157410264015198,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7510190010070801,0.1947875618934631,0.1852578073740005,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8201523423194885,0.2536087334156036,0.1780681014060974,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7161001563072205,0.1669429540634155,0.1591158807277679,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.7036643028259277,0.1583241820335388,0.7170374393463135,285.51275634765625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5579528808594,285.5143127441406,1.0,0.387701004743576,1.0,1.0,0.0,1.0,-1.9867557287216189,1.9867525100708008,3.1831127671466675e-06,1.5343101024627686,0.9996426701545716,0.9996426701545716,0.0,77.55985260009766,94.0,22085.47265625,0.0,709.8264770507812,1.0,283.1499938964844,284.5473022460937,291.2405700683594,292.7154235839844,293.1499938964844,293.1499938964844,283.1499938964844,32203.583984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782130002975464,1.0,0.0,0.0,3.7765071392059326,3.77653169631958,9.51642618929327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.13623046875,0.0,1649.131103515625,1895.4371337890625,0.0,1443.2401123046875,0.9331135153770448,1.0,0.0,3.0,1.0,0.0
12213840,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.9990000128746032,0.5456544756889343,0.4157410264015198,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.7510190010070801,0.1947875618934631,0.1852578073740005,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8201523423194885,0.2536087334156036,0.1780681014060974,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.7161001563072205,0.1669429540634155,0.1591158807277679,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.7036643028259277,0.1583241820335388,0.7170374393463135,285.51275634765625,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5579528808594,285.5143127441406,1.0,0.387701004743576,1.0,1.0,0.0,1.0,-1.9867557287216189,1.9867525100708008,3.1831127671466675e-06,1.5343101024627686,0.9996426701545716,0.9996426701545716,0.0,77.55985260009766,94.0,22085.47265625,0.0,709.8264770507812,1.0,283.1499938964844,284.5473022460937,291.2405700683594,292.7154235839844,293.1499938964844,293.1499938964844,283.1499938964844,32203.583984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782130002975464,1.0,0.0,0.0,3.7765071392059326,3.77653169631958,9.51642618929327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.13623046875,0.0,1649.131103515625,1895.4371337890625,0.0,1443.2401123046875,0.9331135153770448,1.0,0.0,3.0,1.0,0.0
12213900,297.6604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.9990000128746032,0.548976719379425,0.4188706576824188,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52056884765625,0.7519610524177551,0.1970180720090866,0.1873813271522522,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.520751953125,0.8197905421257019,0.2551496624946594,0.1791562885046005,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7169925570487976,0.1688455045223236,0.1609339416027069,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5203857421875,0.7041763067245483,0.1598367989063263,0.7239261865615845,285.5208435058594,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5601501464844,285.522216796875,1.0,0.3910747468471527,1.0,1.0,0.0,1.0,-2.004826784133911,2.004823446273804,3.240584419472725e-06,1.5484153032302856,1.0,1.0,0.0,78.80043029785156,94.0,22341.720703125,0.0,728.786376953125,1.0,283.1499938964844,284.5458679199219,291.2493896484375,292.7393493652344,293.1499938964844,293.1499938964844,283.1499938964844,32969.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823506951332092,1.0,0.0,0.0,3.824530601501465,3.8245558738708496,9.759994554769946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.12548828125,0.0,1712.3896484375,1895.4371337890625,0.0,1474.3494873046875,0.9419622421264648,1.0,0.0,3.0,1.0,0.0
12213960,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.9990000128746032,0.5522716641426086,0.4220713376998901,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53204345703125,0.7528798580169678,0.1992752254009246,0.1895295828580856,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.819409966468811,0.2567117810249328,0.1802584081888198,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7178520560264587,0.1707682907581329,0.1627709120512008,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.7046613097190857,0.1613650619983673,0.7308838963508606,285.53240966796875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5620422363281,285.5340881347656,1.0,0.394499272108078,1.0,1.0,0.0,1.0,-2.0231356620788574,2.02313232421875,3.2993764307320816e-06,1.5626988410949707,1.0,1.0,0.0,80.07572937011719,97.0,22588.478515625,0.0,748.3667602539062,1.0,283.1499938964844,284.55010986328125,291.2577514648437,292.7621765136719,293.1499938964844,293.1499938964844,283.04998779296875,33483.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864654421806335,1.0,0.0,0.0,3.854248523712158,3.854274272918701,9.912261020872393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.587890625,0.0,1752.616943359375,1895.4371337890625,0.0,1505.62158203125,0.9510366320610046,1.0,0.0,3.0,1.0,0.0
12214020,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.9990000128746032,0.5583091974258423,0.4288551211357116,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.7544391751289368,0.2037113457918167,0.1938111931085586,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.8183576464653015,0.2596714794635772,0.1824088245630264,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7192811965942383,0.1745362132787704,0.1664240807294845,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7053347826004028,0.1643312722444534,0.7446476221084595,285.4782409667969,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5621032714844,285.4792175292969,1.0,0.4014545679092407,1.0,1.0,0.0,1.0,-2.0599241256713867,2.05992078781128,3.419234644752578e-06,1.5913883447647097,1.0,1.0,0.0,82.76173400878906,100.0,23261.3359375,0.0,789.0912475585938,1.0,283.0520935058594,284.4721984863281,291.2953796386719,292.8525390625,293.1499938964844,293.1499938964844,282.75,34551.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004919052124023,1.0,0.0,0.0,3.915219783782959,3.9152462482452393,1.0228350220131688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.86279296875,0.0,1837.114990234375,1895.4371337890625,0.0,1614.63720703125,0.9638751149177552,1.0,0.0,3.0,1.0,0.0
12214080,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47833251953125,0.9990000128746032,0.5583091974258423,0.4288551211357116,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.7544391751289368,0.2037113457918167,0.1938111931085586,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781799316406,0.8183576464653015,0.2596714794635772,0.1824088245630264,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7192811965942383,0.1745362132787704,0.1664240807294845,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47802734375,0.7053347826004028,0.1643312722444534,0.7446476221084595,285.4782409667969,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5621032714844,285.4792175292969,1.0,0.4014545679092407,1.0,1.0,0.0,1.0,-2.0599241256713867,2.05992078781128,3.419234644752578e-06,1.5913883447647097,1.0,1.0,0.0,82.76173400878906,100.0,23261.3359375,0.0,789.0912475585938,1.0,283.0520935058594,284.4721984863281,291.2953796386719,292.8525390625,293.1499938964844,293.1499938964844,282.75,34551.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004919052124023,1.0,0.0,0.0,3.915219783782959,3.9152462482452393,1.0228350220131688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.86279296875,0.0,1837.114990234375,1895.4371337890625,0.0,1614.63720703125,0.9638751149177552,1.0,0.0,3.0,1.0,0.0
12214140,297.63751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26983642578125,0.9990000128746032,0.5625529885292053,0.4363601207733154,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704772949219,0.7550119161605835,0.2075812518596649,0.1976646333932876,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.8163471817970276,0.2619135677814483,0.1841627806425094,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7197608351707458,0.1777964532375335,0.1696936190128326,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.7049912810325623,0.1667946875095367,0.7566316723823547,285.2700500488281,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5520935058594,285.2691955566406,1.0,0.4081549942493438,1.0,1.0,0.0,1.0,-2.0939934253692627,2.093989849090576,3.532300070219208e-06,1.617952585220337,1.0,1.0,0.0,85.60813903808594,100.0,24243.046875,0.0,829.2401733398438,1.0,282.7571105957031,284.2271423339844,291.3539428710937,293.0025939941406,293.1499938964844,293.1499938964844,282.75,35115.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248696684837341,1.0,0.0,0.0,3.947079658508301,3.94710636138916,1.039549147208163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.02294921875,0.0,1882.3292236328125,1895.4371337890625,0.0,1812.2724609375,0.971455454826355,1.0,0.0,3.0,1.0,0.0
12214200,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9990000128746032,0.5627104640007019,0.4367035329341888,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.7550052404403687,0.2077377885580063,0.1978148370981216,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.816230297088623,0.2620006203651428,0.1842245757579803,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.7197517156600952,0.1779275089502334,0.1698203533887863,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699584960937,0.7049435973167419,0.1668911427259445,0.7570817470550537,285.2694091796875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5515441894531,285.2689514160156,1.0,0.4084319472312927,1.0,1.0,0.0,1.0,-2.095353126525879,2.0953495502471924,3.536852545948932e-06,1.6190117597579956,1.0,1.0,0.0,85.734130859375,103.0,24261.83203125,0.0,830.9110107421875,1.0,282.7560729980469,284.2264099121094,291.351318359375,292.99908447265625,293.1499938964844,293.1499938964844,282.45001220703125,35133.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253541946411133,1.0,0.0,0.0,3.948094606399536,3.948121547698975,1.0400839300928055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.265625,0.0,1883.781982421875,1895.4371337890625,0.0,1816.29736328125,0.97169691324234,1.0,0.0,3.0,1.0,0.0
12214260,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.5654962062835693,0.4457120299339294,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7544099688529968,0.211356446146965,0.2014052271842956,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8128524422645569,0.2637715637683868,0.1856050938367843,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7191020846366882,0.1809309273958206,0.1728298366069793,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7032486200332642,0.1690044105052948,0.7674433588981628,285.0556335449219,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5308532714844,285.0552673339844,1.0,0.4152749478816986,1.0,1.0,0.0,1.0,-2.128203630447388,2.128200054168701,3.647799985628808e-06,1.644602656364441,1.0,1.0,0.0,88.9961166381836,106.0,25247.4765625,0.0,872.6500854492188,1.0,282.4559936523437,283.978271484375,291.3590393066406,293.0761108398437,293.1499938964844,293.1499938964844,282.1499938964844,35483.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475138902664185,1.0,0.0,0.0,3.9676997661590576,3.967726945877075,1.050439095706679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.75244140625,0.0,1911.984619140625,1895.4371337890625,0.0,2003.9818115234373,0.9763606786727904,1.0,0.0,3.0,1.0,0.0
12214320,297.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.5654962062835693,0.4457120299339294,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7544099688529968,0.211356446146965,0.2014052271842956,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8128524422645569,0.2637715637683868,0.1856050938367843,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7191020846366882,0.1809309273958206,0.1728298366069793,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7032486200332642,0.1690044105052948,0.7674433588981628,285.0556335449219,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5308532714844,285.0552673339844,1.0,0.4152749478816986,1.0,1.0,0.0,1.0,-2.128203630447388,2.128200054168701,3.647799985628808e-06,1.644602656364441,1.0,1.0,0.0,88.9961166381836,106.0,25247.4765625,0.0,872.6500854492188,1.0,282.4559936523437,283.978271484375,291.3590393066406,293.0761108398437,293.1499938964844,293.1499938964844,282.1499938964844,35483.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475138902664185,1.0,0.0,0.0,3.9676997661590576,3.967726945877075,1.050439095706679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.75244140625,0.0,1911.984619140625,1895.4371337890625,0.0,2003.9818115234373,0.9763606786727904,1.0,0.0,3.0,1.0,0.0
12214380,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9990000128746032,0.5670806169509888,0.4552123248577118,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7532669901847839,0.2147283107042312,0.2047369331121444,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8088893294334412,0.2652525603771209,0.1867511421442031,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7178925275802612,0.1836857199668884,0.175582617521286,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7008706331253052,0.1708143800497055,0.7763286232948303,284.84356689453125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5040588378906,284.8433837890625,1.0,0.4219180345535278,1.0,1.0,0.0,1.0,-2.1589715480804443,2.1589677333831787,3.753357304958626e-06,1.6685506105422974,0.997572124004364,0.997572124004364,0.0,92.3959503173828,109.0,26221.64453125,0.0,914.0585327148438,1.0,282.1559143066406,283.7328491210937,291.3568115234375,293.1328125,293.1499938964844,293.1499938964844,281.8500061035156,35760.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651318311691284,1.0,0.0,0.0,3.977404356002808,3.977431535720825,1.055583879860933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.84814453125,0.0,1926.8876953125,1895.4371337890625,0.0,2157.733154296875,0.978725016117096,1.0,0.0,3.0,1.0,0.0
12214440,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9990000128746032,0.5670806169509888,0.4552123248577118,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7532669901847839,0.2147283107042312,0.2047369331121444,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8088893294334412,0.2652525603771209,0.1867511421442031,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7178925275802612,0.1836857199668884,0.175582617521286,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7008706331253052,0.1708143800497055,0.7763286232948303,284.84356689453125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5040588378906,284.8433837890625,1.0,0.4219180345535278,1.0,1.0,0.0,1.0,-2.1589715480804443,2.1589677333831787,3.753357304958626e-06,1.6685506105422974,0.997572124004364,0.997572124004364,0.0,92.3959503173828,109.0,26221.64453125,0.0,914.0585327148438,1.0,282.1559143066406,283.7328491210937,291.3568115234375,293.1328125,293.1499938964844,293.1499938964844,281.8500061035156,35760.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651318311691284,1.0,0.0,0.0,3.977404356002808,3.977431535720825,1.055583879860933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.84814453125,0.0,1926.8876953125,1895.4371337890625,0.0,2157.733154296875,0.978725016117096,1.0,0.0,3.0,1.0,0.0
12214500,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67852783203125,0.9990000128746032,0.567531406879425,0.4599420130252838,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.7526776790618896,0.2163656949996948,0.2063634395599365,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.8068851232528687,0.265942633152008,0.1872980892658233,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6868591308594,0.7172523140907288,0.1850097477436065,0.176913321018219,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.6996275782585144,0.1716534048318863,0.780474066734314,284.6810913085937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.4876403808594,284.6675109863281,1.0,0.4251612424850464,1.0,1.0,0.0,1.0,-2.1738405227661133,2.173836708068848,3.804936795859248e-06,1.6801156997680664,0.9942344427108764,0.9942344427108764,0.0,94.10091400146484,109.0,26970.69140625,0.0,934.6787109375,1.0,281.8931884765625,283.5303649902344,291.3902893066406,293.26385498046875,293.1499938964844,293.1499938964844,281.8500061035156,35905.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758213877677917,1.0,0.0,0.0,3.978630304336548,3.978657484054565,1.0562347370068892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.8017578125,0.0,1929.6727294921875,1895.4371337890625,0.0,2252.705078125,0.9790622591972352,1.0,0.0,3.0,1.0,0.0
12214560,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336669921875,0.9990000128746032,0.5676916837692261,0.4647890925407409,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.7519417405128479,0.2179444730281829,0.2079063206911087,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338195800781,0.8046895861625671,0.2665602564811706,0.187763437628746,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.7164607644081116,0.1862753033638,0.178165316581726,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.6982259154319763,0.1724356561899185,0.7842526435852051,284.6337585449219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.4681396484375,284.6337280273437,1.0,0.4283424913883209,1.0,1.0,0.0,1.0,-2.188117265701294,2.1881134510040283,3.854815531667555e-06,1.6912192106246948,0.9915871620178224,0.9915871620178224,0.0,95.83786010742188,97.0,27186.755859375,0.0,955.0867919921876,1.0,281.8558044433594,283.4906311035156,291.3612060546875,293.1928100585937,293.1499938964844,293.1499938964844,281.54998779296875,36028.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798531651496887,1.0,0.0,0.0,3.977147340774536,3.9771745204925537,1.055447455655667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.8359375,0.0,1928.7344970703125,1895.4371337890625,0.0,2288.822265625,0.9788270592689514,1.0,0.0,3.0,1.0,0.0
12214620,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167785644531,0.9990000128746032,0.5689830780029297,0.4618853330612182,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173278808594,0.7568719983100891,0.2210278213024139,0.2108145505189895,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4171142578125,0.8075793981552124,0.2677154242992401,0.1885707080364227,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175109863281,0.7208404541015625,0.1887209564447403,0.1804761737585067,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176330566406,0.7018805742263794,0.1739279329776764,0.790920615196228,284.4169921875,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4398498535156,284.4159851074219,1.0,0.4289615154266357,1.0,1.0,0.0,1.0,-2.1998960971832275,2.199892044067383,3.896583621099126e-06,1.7005903720855713,0.9826833605766296,0.9826833605766296,0.0,95.38774871826172,85.0,27979.326171875,0.0,965.0386962890624,1.0,281.555908203125,283.2431335449219,291.3708190917969,293.2533569335937,293.1499938964844,293.1499938964844,281.25,36285.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929587960243225,1.0,0.0,0.0,3.9674594402313232,3.967486619949341,1.0503117664484307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.27294921875,0.0,1918.1942138671875,1895.4371337890625,0.0,2407.2314453125,0.9767893552780152,1.0,0.0,3.0,1.0,0.0
12214680,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167785644531,0.9990000128746032,0.5689830780029297,0.4618853330612182,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173278808594,0.7568719983100891,0.2210278213024139,0.2108145505189895,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4171142578125,0.8075793981552124,0.2677154242992401,0.1885707080364227,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175109863281,0.7208404541015625,0.1887209564447403,0.1804761737585067,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4176330566406,0.7018805742263794,0.1739279329776764,0.790920615196228,284.4169921875,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4398498535156,284.4159851074219,1.0,0.4289615154266357,1.0,1.0,0.0,1.0,-2.1998960971832275,2.199892044067383,3.896583621099126e-06,1.7005903720855713,0.9826833605766296,0.9826833605766296,0.0,95.38774871826172,85.0,27979.326171875,0.0,965.0386962890624,1.0,281.555908203125,283.2431335449219,291.3708190917969,293.2533569335937,293.1499938964844,293.1499938964844,281.25,36285.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929587960243225,1.0,0.0,0.0,3.9674594402313232,3.967486619949341,1.0503117664484307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.27294921875,0.0,1918.1942138671875,1895.4371337890625,0.0,2407.2314453125,0.9767893552780152,1.0,0.0,3.0,1.0,0.0
