time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214740,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062683105469,0.9990000128746032,0.5734922289848328,0.4487100839614868,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.7673898339271545,0.2240495830774307,0.2135334759950637,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066650390625,0.8161399364471436,0.2687892019748688,0.1892235875129699,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.7299668788909912,0.1910926401615142,0.1825868040323257,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.20721435546875,0.7108708024024963,0.1753901094198227,0.7968010306358337,284.2064819335937,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.4376525878906,284.2051696777344,1.0,0.4255565106868744,1.0,1.0,0.0,1.0,-2.197727918624878,2.1977241039276123,3.8890862015250605e-06,1.6989896297454834,0.971014440059662,0.971014440059662,0.0,91.77281188964844,88.0,28731.6015625,0.0,949.3521728515624,1.0,281.2560119628906,282.9972229003906,291.3814392089844,293.3103332519531,293.1499938964844,293.1499938964844,280.95001220703125,36547.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044242858886719,1.0,0.0,0.0,3.948103427886963,3.948130607604981,1.040088591253152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.16748046875,0.0,1895.236328125,1895.4371337890625,0.0,2511.9443359375,0.9725746512413024,1.0,0.0,3.0,1.0,0.0
12214800,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062683105469,0.9990000128746032,0.5734922289848328,0.4487100839614868,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.7673898339271545,0.2240495830774307,0.2135334759950637,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066650390625,0.8161399364471436,0.2687892019748688,0.1892235875129699,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.7299668788909912,0.1910926401615142,0.1825868040323257,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.20721435546875,0.7108708024024963,0.1753901094198227,0.7968010306358337,284.2064819335937,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.4376525878906,284.2051696777344,1.0,0.4255565106868744,1.0,1.0,0.0,1.0,-2.197727918624878,2.1977241039276123,3.8890862015250605e-06,1.6989896297454834,0.971014440059662,0.971014440059662,0.0,91.77281188964844,88.0,28731.6015625,0.0,949.3521728515624,1.0,281.2560119628906,282.9972229003906,291.3814392089844,293.3103332519531,293.1499938964844,293.1499938964844,280.95001220703125,36547.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044242858886719,1.0,0.0,0.0,3.948103427886963,3.948130607604981,1.040088591253152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.16748046875,0.0,1895.236328125,1895.4371337890625,0.0,2511.9443359375,0.9725746512413024,1.0,0.0,3.0,1.0,0.0
12214860,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.9990000128746032,0.5796052813529968,0.4410481750965118,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7749965786933899,0.2267573028802871,0.2161271721124649,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.821331799030304,0.2695435881614685,0.1897769272327423,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.7362903356552124,0.1931303292512893,0.1845556944608688,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.7165435552597046,0.176572248339653,0.8022578358650208,284.0088806152344,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.447509765625,284.0082702636719,1.0,0.4247588515281677,1.0,1.0,0.0,1.0,-2.201213836669922,2.201210021972656,3.9011301851132885e-06,1.7015550136566162,0.956811785697937,0.956811785697937,0.0,89.84783172607422,91.0,29585.396484375,0.0,945.5756225585938,1.0,280.9561462402344,282.76190185546875,291.3961486816406,293.3734741210937,293.1499938964844,293.1499938964844,280.6499938964844,36824.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150936365127563,1.0,0.0,0.0,3.918572187423706,3.918598890304565,1.024587277242972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.998046875,0.0,1859.623779296875,1895.4371337890625,0.0,2610.17724609375,0.966080904006958,1.0,0.0,3.0,1.0,0.0
12214920,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0087280273437,0.9990000128746032,0.5796052813529968,0.4410481750965118,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00909423828125,0.7749965786933899,0.2267573028802871,0.2161271721124649,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00897216796875,0.821331799030304,0.2695435881614685,0.1897769272327423,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092468261719,0.7362903356552124,0.1931303292512893,0.1845556944608688,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00933837890625,0.7165435552597046,0.176572248339653,0.8022578358650208,284.0088806152344,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.447509765625,284.0082702636719,1.0,0.4247588515281677,1.0,1.0,0.0,1.0,-2.201213836669922,2.201210021972656,3.9011301851132885e-06,1.7015550136566162,0.956811785697937,0.956811785697937,0.0,89.84783172607422,91.0,29585.396484375,0.0,945.5756225585938,1.0,280.9561462402344,282.76190185546875,291.3961486816406,293.3734741210937,293.1499938964844,293.1499938964844,280.6499938964844,36824.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150936365127563,1.0,0.0,0.0,3.918572187423706,3.918598890304565,1.024587277242972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.998046875,0.0,1859.623779296875,1895.4371337890625,0.0,2610.17724609375,0.966080904006958,1.0,0.0,3.0,1.0,0.0
12214980,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197937011719,0.9990000128746032,0.5842739939689636,0.4392860531806946,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.778706967830658,0.2289900928735733,0.2183127701282501,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199462890625,0.8227171301841736,0.2698482871055603,0.190042033791542,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82012939453125,0.7391026616096497,0.194662407040596,0.1860891431570053,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8202209472656,0.7184630632400513,0.1772592216730117,0.8057529330253601,283.81988525390625,284.95001220703125,297.1825561523437,288.3768920898437,297.1808776855469,297.4451904296875,283.8196105957031,1.0,0.4255037903785705,1.0,1.0,0.0,1.0,-2.208079099655152,2.2080752849578857,3.925321379938396e-06,1.706851601600647,0.9401566982269288,0.9401566982269288,0.0,89.58550262451172,94.0,30472.79296875,0.0,951.3628540039062,1.0,280.6563720703125,282.53546142578125,291.4148254394531,293.44464111328125,293.1499938964844,293.1499938964844,280.3500061035156,37129.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259716033935547,1.0,0.0,0.0,3.877848863601685,3.877875328063965,1.003402076094062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.84326171875,0.0,1810.7215576171875,1895.4371337890625,0.0,2710.977783203125,0.9570959210395812,1.0,0.0,3.0,1.0,0.0
12215040,297.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8197937011719,0.9990000128746032,0.5842739939689636,0.4392860531806946,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8200378417969,0.778706967830658,0.2289900928735733,0.2183127701282501,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199462890625,0.8227171301841736,0.2698482871055603,0.190042033791542,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82012939453125,0.7391026616096497,0.194662407040596,0.1860891431570053,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8202209472656,0.7184630632400513,0.1772592216730117,0.8057529330253601,283.81988525390625,284.95001220703125,297.1825561523437,288.3768920898437,297.1808776855469,297.4451904296875,283.8196105957031,1.0,0.4255037903785705,1.0,1.0,0.0,1.0,-2.208079099655152,2.2080752849578857,3.925321379938396e-06,1.706851601600647,0.9401566982269288,0.9401566982269288,0.0,89.58550262451172,94.0,30472.79296875,0.0,951.3628540039062,1.0,280.6563720703125,282.53546142578125,291.4148254394531,293.44464111328125,293.1499938964844,293.1499938964844,280.3500061035156,37129.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259716033935547,1.0,0.0,0.0,3.877848863601685,3.877875328063965,1.003402076094062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.84326171875,0.0,1810.7215576171875,1895.4371337890625,0.0,2710.977783203125,0.9570959210395812,1.0,0.0,3.0,1.0,0.0
12215100,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812438964844,0.9990000128746032,0.586008608341217,0.4398565590381622,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859130859375,0.7795854806900024,0.2300082296133041,0.2193213105201721,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845397949219,0.8224998712539673,0.2699196636676788,0.190127745270729,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6875915527344,0.7396287322044373,0.195316731929779,0.186756819486618,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6887512207031,0.7185197472572327,0.1774827092885971,0.8069993853569031,283.6831970214844,284.95001220703125,297.215576171875,288.38555908203125,297.2138977050781,297.4396667480469,283.671630859375,1.0,0.4263024926185608,1.0,1.0,0.0,1.0,-2.2123770713806152,2.2123732566833496,3.940516762668267e-06,1.71017324924469,0.9304141402244568,0.9304141402244568,0.0,89.85830688476562,94.0,31344.9921875,0.0,956.64794921875,1.0,280.395751953125,282.3560791015625,291.4547119140625,293.58563232421875,293.1499938964844,293.1499938964844,280.3500061035156,37303.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344378471374512,1.0,0.0,0.0,3.85309648513794,3.8531227111816406,9.906335662890342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.2431640625,0.0,1781.3782958984375,1895.4371337890625,0.0,2789.795166015625,0.9516040682792664,1.0,0.0,3.0,1.0,0.0
12215160,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6428527832031,0.9990000128746032,0.5872824788093567,0.4413228034973144,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429443359375,0.7798061370849609,0.2309453189373016,0.2202352583408355,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6429138183594,0.8216575980186462,0.2699090838432312,0.1901363134384155,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6430358886719,0.7395676374435425,0.1958861202001571,0.1873297095298767,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6430969238281,0.7179790735244751,0.1776135861873626,0.8077797293663025,283.64288330078125,284.95001220703125,297.24853515625,288.3941345214844,297.2468566894531,297.4304504394531,283.6429748535156,1.0,0.4273118674755096,1.0,1.0,0.0,1.0,-2.216871500015259,2.216867446899414,3.956448381359223e-06,1.7136520147323608,0.921239733695984,0.921239733695984,0.0,90.37154388427734,97.0,31469.79296875,0.0,963.0545043945312,1.0,280.3565979003906,282.32379150390625,291.4361877441406,293.5251770019531,293.1499938964844,293.1499938964844,280.04998779296875,37470.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375871181488037,1.0,0.0,0.0,3.8245246410369873,3.824550628662109,9.75996385932376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.16455078125,0.0,1747.673583984375,1895.4371337890625,0.0,2819.179931640625,0.945323884487152,1.0,0.0,3.0,1.0,0.0
12215220,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.9990000128746032,0.5888001322746277,0.4459308981895447,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.779161274433136,0.2327196300029754,0.2219950556755066,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.8189777731895447,0.2698123455047607,0.190128818154335,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4741516113281,0.7384670972824097,0.1969038546085357,0.1883824467658996,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.7158653140068054,0.1777277290821075,0.8087673783302307,283.4740905761719,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.40606689453125,283.4745483398437,1.0,0.4298383295536041,1.0,1.0,0.0,1.0,-2.226961135864258,2.226957082748413,3.992347046732903e-06,1.7214657068252563,0.9001310467720032,0.9001310467720032,0.0,91.8770980834961,100.0,32454.84765625,0.0,978.8624877929688,1.0,280.0570983886719,282.1220397949219,291.4557189941406,293.6053771972656,293.1499938964844,293.1499938964844,279.75,37860.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497364521026611,1.0,0.0,0.0,3.756711959838867,3.756737470626831,9.416924626748368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.966796875,0.0,1669.4940185546875,1895.4371337890625,0.0,2932.80224609375,0.9303722977638244,1.0,0.0,3.0,1.0,0.0
12215280,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.9990000128746032,0.5888001322746277,0.4459308981895447,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.779161274433136,0.2327196300029754,0.2219950556755066,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.47412109375,0.8189777731895447,0.2698123455047607,0.190128818154335,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4741516113281,0.7384670972824097,0.1969038546085357,0.1883824467658996,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.47418212890625,0.7158653140068054,0.1777277290821075,0.8087673783302307,283.4740905761719,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.40606689453125,283.4745483398437,1.0,0.4298383295536041,1.0,1.0,0.0,1.0,-2.226961135864258,2.226957082748413,3.992347046732903e-06,1.7214657068252563,0.9001310467720032,0.9001310467720032,0.0,91.8770980834961,100.0,32454.84765625,0.0,978.8624877929688,1.0,280.0570983886719,282.1220397949219,291.4557189941406,293.6053771972656,293.1499938964844,293.1499938964844,279.75,37860.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497364521026611,1.0,0.0,0.0,3.756711959838867,3.756737470626831,9.416924626748368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.966796875,0.0,1669.4940185546875,1895.4371337890625,0.0,2932.80224609375,0.9303722977638244,1.0,0.0,3.0,1.0,0.0
12215340,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31451416015625,0.9990000128746032,0.589032769203186,0.4519343078136444,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145446777344,0.7774883508682251,0.2342852652072906,0.2235667258501052,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.31451416015625,0.8154230117797852,0.2696106433868408,0.1900576800107956,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3145751953125,0.7364724278450012,0.1977309733629226,0.1892620176076889,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31463623046875,0.7127928137779236,0.1776667088270187,0.8089920878410339,283.3144836425781,284.95001220703125,297.3763732910156,288.42657470703125,297.374755859375,297.3763732910156,283.3149108886719,1.0,0.4326872825622558,1.0,1.0,0.0,1.0,-2.237300634384156,2.2372965812683105,4.029323463328183e-06,1.729478359222412,0.8780245184898376,0.8780245184898376,0.0,93.77753448486328,100.0,33408.39453125,0.0,996.5593872070312,1.0,279.7593078613281,281.9312744140625,291.4750671386719,293.68701171875,293.1499938964844,293.1499938964844,279.75,38289.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617110848426819,1.0,0.0,0.0,3.676650762557984,3.676675319671631,9.019823323797028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.0322265625,0.0,1580.2760009765625,1895.4371337890625,0.0,3045.0537109375,0.9127679467201232,1.0,0.0,3.0,1.0,0.0
12215400,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3150634765625,0.9990000128746032,0.5890331268310547,0.4522768557071686,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3149108886719,0.7773793339729309,0.2343685030937194,0.2236438691616058,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31494140625,0.8152177333831787,0.2696057260036468,0.1900515854358673,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148803710937,0.7363494634628296,0.197775050997734,0.1893033981323242,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3148803710937,0.712610125541687,0.1776641756296157,0.808983325958252,283.3149719238281,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.3748779296875,283.3158264160156,1.0,0.4328416287899017,1.0,1.0,0.0,1.0,-2.237836599349976,2.237832546234131,4.031243406643625e-06,1.7298928499221802,0.8769690990447998,0.8769690990447998,0.0,93.88504028320312,103.0,33415.1953125,0.0,997.5150756835938,1.0,279.7578125,281.9322509765625,291.4720764160156,293.6812744140625,293.1499938964844,293.1499938964844,280.04998779296875,38305.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617830276489258,1.0,0.0,0.0,3.672203779220581,3.672228574752808,8.998017619887833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.72802734375,0.0,1575.36669921875,1895.4371337890625,0.0,3045.728515625,0.9117900729179382,1.0,0.0,3.0,1.0,0.0
12215460,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.60455322265625,0.9990000128746032,0.5907840728759766,0.460023820400238,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.60089111328125,0.7754088640213013,0.2368808835744857,0.2257799059152603,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.60174560546875,0.8113428354263306,0.2705558240413666,0.1904707252979278,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.599609375,0.7340556383132935,0.1993584930896759,0.1906129866838455,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5986633300781,0.7090346813201904,0.1782374829053878,0.8107664585113525,283.6028747558594,284.95001220703125,297.44451904296875,288.4433898925781,297.417724609375,297.36151123046875,283.61334228515625,1.0,0.4361851513385772,1.0,1.0,0.4000000059604645,1.0,-2.253915548324585,1.5343438386917114,0.7195716500282288,1.0253413915634155,0.8609799146652222,0.8609799146652222,0.0,96.12078094482422,106.0,33251.296875,0.0,1020.2094116210938,1.0,280.0419921875,282.2458801269531,291.38787841796875,293.495361328125,293.1499938964844,293.1499938964844,280.3500061035156,38263.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454854488372803,1.0,0.0,0.0,3.585788011550904,3.585811853408813,8.579510222261888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.9345703125,0.0,1479.537353515625,1895.4371337890625,0.0,2893.005859375,0.8925904631614685,1.0,0.0,3.0,1.0,0.0
12215520,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.60455322265625,0.9990000128746032,0.5907840728759766,0.460023820400238,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.60089111328125,0.7754088640213013,0.2368808835744857,0.2257799059152603,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.60174560546875,0.8113428354263306,0.2705558240413666,0.1904707252979278,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.599609375,0.7340556383132935,0.1993584930896759,0.1906129866838455,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5986633300781,0.7090346813201904,0.1782374829053878,0.8107664585113525,283.6028747558594,284.95001220703125,297.44451904296875,288.4433898925781,297.417724609375,297.36151123046875,283.61334228515625,1.0,0.4361851513385772,1.0,1.0,0.4000000059604645,1.0,-2.253915548324585,1.5343438386917114,0.7195716500282288,1.0253413915634155,0.8609799146652222,0.8609799146652222,0.0,96.12078094482422,106.0,33251.296875,0.0,1020.2094116210938,1.0,280.0419921875,282.2458801269531,291.38787841796875,293.495361328125,293.1499938964844,293.1499938964844,280.3500061035156,38263.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454854488372803,1.0,0.0,0.0,3.585788011550904,3.585811853408813,8.579510222261888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.9345703125,0.0,1479.537353515625,1895.4371337890625,0.0,2893.005859375,0.8925904631614685,1.0,0.0,3.0,1.0,0.0
12215580,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385070800781,0.9990000128746032,0.5952848196029663,0.4645937085151672,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.7766252160072327,0.2405860275030136,0.229078859090805,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.8107848167419434,0.2729409039020538,0.1919582337141037,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.7345476746559143,0.2019863128662109,0.1929246336221695,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.7085191607475281,0.1798344552516937,0.817113995552063,283.9373779296875,284.95001220703125,297.509033203125,288.4590148925781,297.43634033203125,297.3742980957031,283.9443054199219,1.0,0.4401264488697052,1.0,1.0,0.800000011920929,1.0,-2.275545835494995,1.0565388202667236,1.2190070152282717,0.5435152649879456,0.8500562310218811,0.8500562310218811,0.0,97.88040924072266,109.0,33152.75390625,0.0,1048.471435546875,1.0,280.34088134765625,282.5889587402344,291.41162109375,293.4941711425781,293.1499938964844,293.1499938964844,280.6499938964844,37953.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320751190185547,1.0,0.0,0.0,3.511196613311768,3.5112195014953613,8.226281806855695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.712890625,0.0,1398.2178955078125,1895.4371337890625,0.0,2767.771240234375,0.8758234977722168,1.0,0.0,3.0,1.0,0.0
12215640,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9385070800781,0.9990000128746032,0.5952848196029663,0.4645937085151672,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359741210937,0.7766252160072327,0.2405860275030136,0.229078859090805,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9365539550781,0.8107848167419434,0.2729409039020538,0.1919582337141037,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.7345476746559143,0.2019863128662109,0.1929246336221695,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.7085191607475281,0.1798344552516937,0.817113995552063,283.9373779296875,284.95001220703125,297.509033203125,288.4590148925781,297.43634033203125,297.3742980957031,283.9443054199219,1.0,0.4401264488697052,1.0,1.0,0.800000011920929,1.0,-2.275545835494995,1.0565388202667236,1.2190070152282717,0.5435152649879456,0.8500562310218811,0.8500562310218811,0.0,97.88040924072266,109.0,33152.75390625,0.0,1048.471435546875,1.0,280.34088134765625,282.5889587402344,291.41162109375,293.4941711425781,293.1499938964844,293.1499938964844,280.6499938964844,37953.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320751190185547,1.0,0.0,0.0,3.511196613311768,3.5112195014953613,8.226281806855695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.712890625,0.0,1398.2178955078125,1895.4371337890625,0.0,2767.771240234375,0.8758234977722168,1.0,0.0,3.0,1.0,0.0
12215700,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183776855469,0.9990000128746032,0.5981131196022034,0.4663329422473907,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123046875,0.7778208255767822,0.2426473200321197,0.2309799343347549,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136779785156,0.8111011981964111,0.274353414773941,0.1929068714380264,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1100158691406,0.7353242635726929,0.2034949511289596,0.1943100243806839,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10821533203125,0.7088935375213623,0.1808380037546157,0.8214158415794373,284.1156311035156,284.95001220703125,297.5411071777344,288.4666748046875,297.4552917480469,297.3851318359375,284.13201904296875,1.0,0.4423489272594452,1.0,1.0,1.0,1.0,-2.2878878116607666,1.0377836227416992,1.2501041889190674,0.5220260620117188,0.8462134599685669,0.8462134599685669,0.0,98.7208480834961,109.0,32528.79296875,0.0,1064.727294921875,1.0,280.59442138671875,282.80450439453125,291.4043273925781,293.4062805175781,293.1499938964844,293.1499938964844,280.6499938964844,37769.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251850008964539,1.0,0.0,0.0,3.478529930114746,3.47855281829834,8.073926665019826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.2373046875,0.0,1363.2554931640625,1895.4371337890625,0.0,2703.669677734375,0.868493378162384,1.0,0.0,3.0,1.0,0.0
12215760,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.9990000128746032,0.6011887788772583,0.4680059552192688,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051696777344,0.7791911363601685,0.2448097765445709,0.2330107986927032,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.8115947246551514,0.2758699059486389,0.1939604133367538,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2044372558594,0.7362649440765381,0.2050971984863281,0.1958143413066864,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.203857421875,0.7094705104827881,0.1819420605897903,0.8262986540794373,284.20623779296875,284.95001220703125,297.57305908203125,288.4742431640625,297.47662353515625,297.3978271484375,284.21173095703125,1.0,0.4447247087955475,0.9918435215950012,0.9918435215950012,1.0,1.0,-2.3012733459472656,1.0433977842330933,1.2578754425048828,0.5246435403823853,0.8422173857688904,0.8422173857688904,0.0,99.58283233642578,112.0,32584.107421875,0.0,1082.3829345703125,1.0,280.64019775390625,282.8901062011719,291.4460144042969,293.50164794921875,293.1499938964844,293.1499938964844,280.95001220703125,37595.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823786735534668,1.0,0.0,0.0,3.4500675201416016,3.450089931488037,7.942340971567319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.216796875,0.0,1333.1854248046875,1895.4371337890625,0.0,2690.68603515625,0.8620164394378662,1.0,0.0,3.0,1.0,0.0
12215820,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.9990000128746032,0.6075442433357239,0.4718370139598846,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613647460937,0.7817670702934265,0.2492670565843582,0.2372030317783355,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46173095703125,0.8124040365219116,0.2790288925170898,0.1961492896080017,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.7380282878875732,0.2084189355373382,0.1989456862211227,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600830078125,0.7105498313903809,0.1842865496873855,0.8367588520050049,284.4623413085937,284.95001220703125,297.6365661621094,288.4891052246094,297.5185546875,297.4217834472656,284.46759033203125,1.0,0.4498477280139923,0.9755306243896484,0.9755306243896484,1.0,1.0,-2.329864978790283,1.0566895008087158,1.2731754779815674,0.5315417647361755,0.8376782536506653,0.8376782536506653,0.0,101.51111602783205,115.0,32013.615234375,0.0,1121.0494384765625,1.0,280.93963623046875,283.18017578125,291.4653625488281,293.4891662597656,293.1499938964844,293.1499938964844,281.25,37188.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162965774536133,1.0,0.0,0.0,3.404078722000122,3.4041006565093994,7.732011226835311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.625,0.0,1284.685546875,1895.4371337890625,0.0,2621.294677734375,0.8515324592590332,1.0,0.0,3.0,1.0,0.0
12215880,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.9990000128746032,0.6075442433357239,0.4718370139598846,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4613647460937,0.7817670702934265,0.2492670565843582,0.2372030317783355,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46173095703125,0.8124040365219116,0.2790288925170898,0.1961492896080017,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.7380282878875732,0.2084189355373382,0.1989456862211227,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600830078125,0.7105498313903809,0.1842865496873855,0.8367588520050049,284.4623413085937,284.95001220703125,297.6365661621094,288.4891052246094,297.5185546875,297.4217834472656,284.46759033203125,1.0,0.4498477280139923,0.9755306243896484,0.9755306243896484,1.0,1.0,-2.329864978790283,1.0566895008087158,1.2731754779815674,0.5315417647361755,0.8376782536506653,0.8376782536506653,0.0,101.51111602783205,115.0,32013.615234375,0.0,1121.0494384765625,1.0,280.93963623046875,283.18017578125,291.4653625488281,293.4891662597656,293.1499938964844,293.1499938964844,281.25,37188.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162965774536133,1.0,0.0,0.0,3.404078722000122,3.4041006565093994,7.732011226835311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.625,0.0,1284.685546875,1895.4371337890625,0.0,2621.294677734375,0.8515324592590332,1.0,0.0,3.0,1.0,0.0
12215940,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.9990000128746032,0.6138056516647339,0.4759129881858825,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.7841193675994873,0.253684937953949,0.2413647472858429,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7070007324219,0.8130961656570435,0.2822206616401672,0.1983656138181686,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.7396335005760193,0.2117229104042053,0.2020700871944427,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052917480469,0.7115470170974731,0.186679407954216,0.8474826216697693,284.7076416015625,284.95001220703125,297.6963806152344,288.5028991699219,297.5556640625,297.4400329589844,284.71307373046875,1.0,0.4551080465316772,0.9600120186805724,0.9600120186805724,1.0,1.0,-2.3590567111968994,1.0702208280563354,1.2888360023498535,0.5385434627532959,0.836520791053772,0.836520791053772,0.0,103.54755401611328,115.0,31469.4140625,0.0,1161.6669921875,1.0,281.2372741699219,283.4576416015625,291.47509765625,293.4627990722656,293.1499938964844,293.1499938964844,281.25,36763.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085076808929443,1.0,0.0,0.0,3.375814199447632,3.37583589553833,7.604144798278867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.16259765625,0.0,1254.26416015625,1895.4371337890625,0.0,2549.45703125,0.8449499607086182,1.0,0.0,3.0,1.0,0.0
12216000,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.9990000128746032,0.6141154766082764,0.4761275351047516,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7842411398887634,0.253910481929779,0.2415832281112671,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.8131336569786072,0.2823819518089294,0.1984834372997284,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.7397170066833496,0.2118912637233734,0.2022344172000885,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.7116010189056396,0.186802327632904,0.8480552434921265,284.7124938964844,284.95001220703125,297.6994323730469,288.50360107421875,297.5574645996094,297.4407958984375,284.7174987792969,1.0,0.4553863406181335,0.9592176675796508,0.9592176675796508,1.0,1.0,-2.360603809356689,1.0709365606307983,1.2896672487258911,0.5389137864112854,0.8364298939704895,0.8364298939704895,0.0,103.65570831298828,118.0,31484.0546875,0.0,1163.84521484375,1.0,281.2391967773437,283.46209716796875,291.47955322265625,293.4712219238281,293.1499938964844,293.1499938964844,281.54998779296875,36748.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086309432983398,1.0,0.0,0.0,3.3746840953826904,3.3747055530548096,7.599053901685693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.54248046875,0.0,1253.0711669921875,1895.4371337890625,0.0,2550.591552734375,0.8446850180625916,1.0,0.0,3.0,1.0,0.0
12216060,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9990000128746032,0.620895504951477,0.4807319939136505,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7866746783256531,0.2587361335754394,0.2461368888616562,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8138446807861328,0.2859198451042175,0.2009478062391281,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7413731813430786,0.2155016511678695,0.2056573033332824,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7126675844192505,0.1894751638174057,0.860088586807251,284.9626159667969,284.95001220703125,297.7616882324219,288.5177307128906,297.59539794921875,297.4582824707031,284.9673156738281,1.0,0.4612572491168976,0.959031879901886,0.959031879901886,1.0,1.0,-2.393131971359253,1.0867468118667605,1.306385159492493,0.5474428534507751,0.8385179042816162,0.8385179042816162,0.0,105.97027587890624,121.0,31100.357421875,0.0,1210.3916015625,1.0,281.5389709472656,283.7432556152344,291.495849609375,293.4615783691406,293.1499938964844,293.1499938964844,281.8500061035156,36289.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012800216674805,1.0,0.0,0.0,3.3626320362091064,3.3626534938812256,7.544874733866891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.69580078125,0.0,1238.334716796875,1895.4371337890625,0.0,2483.1337890625,0.841646134853363,1.0,0.0,3.0,1.0,0.0
12216120,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.9990000128746032,0.620895504951477,0.4807319939136505,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7866746783256531,0.2587361335754394,0.2461368888616562,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8138446807861328,0.2859198451042175,0.2009478062391281,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7413731813430786,0.2155016511678695,0.2056573033332824,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.7126675844192505,0.1894751638174057,0.860088586807251,284.9626159667969,284.95001220703125,297.7616882324219,288.5177307128906,297.59539794921875,297.4582824707031,284.9673156738281,1.0,0.4612572491168976,0.959031879901886,0.959031879901886,1.0,1.0,-2.393131971359253,1.0867468118667605,1.306385159492493,0.5474428534507751,0.8385179042816162,0.8385179042816162,0.0,105.97027587890624,121.0,31100.357421875,0.0,1210.3916015625,1.0,281.5389709472656,283.7432556152344,291.495849609375,293.4615783691406,293.1499938964844,293.1499938964844,281.8500061035156,36289.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012800216674805,1.0,0.0,0.0,3.3626320362091064,3.3626534938812256,7.544874733866891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.69580078125,0.0,1238.334716796875,1895.4371337890625,0.0,2483.1337890625,0.841646134853363,1.0,0.0,3.0,1.0,0.0
12216180,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.9990000128746032,0.6279013156890869,0.4855343699455261,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.7891263961791992,0.2637375593185425,0.2508625388145447,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.8145961165428162,0.2896336019039154,0.2035402655601501,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7430445551872253,0.2192411571741104,0.209208533167839,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.7137759923934937,0.1922800540924072,0.8727593421936035,285.2069091796875,284.95001220703125,297.8232116699219,288.5315246582031,297.6328430175781,297.4753723144531,285.2112121582031,1.0,0.46739661693573,0.9588460922241212,0.9588460922241212,1.0,1.0,-2.4271795749664307,1.1033265590667725,1.3238530158996582,0.5563967227935791,0.8438330888748169,0.8438330888748169,0.0,108.41766357421876,124.0,30773.96875,0.0,1260.41943359375,1.0,281.8388977050781,284.016845703125,291.51470947265625,293.4597473144531,293.1499938964844,293.1499938964844,282.1499938964844,35833.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950132489204407,1.0,0.0,0.0,3.3678715229034424,3.367892980575561,7.568404498670134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.27685546875,0.0,1240.2049560546875,1895.4371337890625,0.0,2425.9228515625,0.8424268960952759,1.0,0.0,3.0,1.0,0.0
12216240,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.9990000128746032,0.6279013156890869,0.4855343699455261,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.7891263961791992,0.2637375593185425,0.2508625388145447,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063903808594,0.8145961165428162,0.2896336019039154,0.2035402655601501,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7430445551872253,0.2192411571741104,0.209208533167839,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.7137759923934937,0.1922800540924072,0.8727593421936035,285.2069091796875,284.95001220703125,297.8232116699219,288.5315246582031,297.6328430175781,297.4753723144531,285.2112121582031,1.0,0.46739661693573,0.9588460922241212,0.9588460922241212,1.0,1.0,-2.4271795749664307,1.1033265590667725,1.3238530158996582,0.5563967227935791,0.8438330888748169,0.8438330888748169,0.0,108.41766357421876,124.0,30773.96875,0.0,1260.41943359375,1.0,281.8388977050781,284.016845703125,291.51470947265625,293.4597473144531,293.1499938964844,293.1499938964844,282.1499938964844,35833.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950132489204407,1.0,0.0,0.0,3.3678715229034424,3.367892980575561,7.568404498670134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.27685546875,0.0,1240.2049560546875,1895.4371337890625,0.0,2425.9228515625,0.8424268960952759,1.0,0.0,3.0,1.0,0.0
12216300,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36871337890625,0.9990000128746032,0.6314436793327332,0.4880523085594177,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.7903023958206177,0.2662813663482666,0.2532604932785034,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36480712890625,0.8149281144142151,0.2915276288986206,0.204856738448143,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619689941406,0.7438369393348694,0.2211390286684036,0.2110071331262588,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.7142918109893799,0.1937097758054733,0.8792121410369873,285.3664855957031,284.95001220703125,297.85369873046875,288.5382995605469,297.6511535644531,297.4833679199219,285.3803405761719,1.0,0.4705463051795959,0.958753228187561,0.958753228187561,1.0,1.0,-2.4445793628692627,1.111801028251648,1.3327784538269043,0.5609743595123291,0.8481398224830627,0.8481398224830627,0.0,109.69851684570312,124.0,30301.412109375,0.0,1286.5927734375,1.0,282.09051513671875,284.21142578125,291.4971008300781,293.36688232421875,293.1499938964844,293.1499938964844,282.1499938964844,35602.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897579073905945,1.0,0.0,0.0,3.3764092922210693,3.3764305114746094,7.606825533912343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.37109375,0.0,1246.8048095703125,1895.4371337890625,0.0,2378.17724609375,0.8441682457923889,1.0,0.0,3.0,1.0,0.0
12216360,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.9990000128746032,0.6351053714752197,0.4904835522174835,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.7915971279144287,0.2688928544521332,0.255739152431488,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8153882026672363,0.2934965491294861,0.2062416672706604,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.7447314858436584,0.2230892032384872,0.2128681540489196,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.7149111032485962,0.1951890140771865,0.8859325647354126,285.44384765625,284.95001220703125,297.88397216796875,288.54498291015625,297.6696472167969,297.4919128417969,285.4477233886719,1.0,0.4737500548362732,0.958639919757843,0.958639919757843,1.0,1.0,-2.4624509811401367,1.1205061674118042,1.3419448137283323,0.5656715631484985,0.8522601127624512,0.8522601127624512,0.0,110.97718048095705,127.0,30457.095703125,0.0,1313.6641845703125,1.0,282.13916015625,284.2814636230469,291.5321655273437,293.4584045410156,293.1499938964844,293.1499938964844,282.45001220703125,35399.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895745635032654,1.0,0.0,0.0,3.3895299434661865,3.3895514011383057,7.666060355404625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.4345703125,0.0,1258.0570068359375,1895.4371337890625,0.0,2376.515380859375,0.8468642830848694,1.0,0.0,3.0,1.0,0.0
12216420,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.9990000128746032,0.6427011489868164,0.4954150319099426,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.7942029237747192,0.274262934923172,0.2607954144477844,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.8163394927978516,0.2975854873657226,0.2090802937746048,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.7465357780456543,0.2270964384078979,0.2166588455438614,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7161654233932495,0.198244109749794,0.8996787667274475,285.700439453125,284.95001220703125,297.9439392089844,288.5581359863281,297.70654296875,297.5091552734375,285.7042236328125,1.0,0.4802824258804321,0.9584134221076964,0.9584134221076964,1.0,1.0,-2.4989287853240967,1.138277292251587,1.3606513738632202,0.575258195400238,0.8642721772193909,0.8642721772193909,0.0,113.60261535644533,130.0,30327.576171875,0.0,1370.0675048828125,1.0,282.4393615722656,284.5493469238281,291.55126953125,293.4667358398437,293.1499938964844,293.1499938964844,282.75,34969.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851403951644897,1.0,0.0,0.0,3.427265167236328,3.4272868633270264,7.837701332391589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.74658203125,0.0,1291.953857421875,1895.4371337890625,0.0,2336.413330078125,0.8548920154571533,1.0,0.0,3.0,1.0,0.0
12216480,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.9990000128746032,0.6427011489868164,0.4954150319099426,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.7942029237747192,0.274262934923172,0.2607954144477844,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.8163394927978516,0.2975854873657226,0.2090802937746048,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.7465357780456543,0.2270964384078979,0.2166588455438614,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.7161654233932495,0.198244109749794,0.8996787667274475,285.700439453125,284.95001220703125,297.9439392089844,288.5581359863281,297.70654296875,297.5091552734375,285.7042236328125,1.0,0.4802824258804321,0.9584134221076964,0.9584134221076964,1.0,1.0,-2.4989287853240967,1.138277292251587,1.3606513738632202,0.575258195400238,0.8642721772193909,0.8642721772193909,0.0,113.60261535644533,130.0,30327.576171875,0.0,1370.0675048828125,1.0,282.4393615722656,284.5493469238281,291.55126953125,293.4667358398437,293.1499938964844,293.1499938964844,282.75,34969.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851403951644897,1.0,0.0,0.0,3.427265167236328,3.4272868633270264,7.837701332391589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.74658203125,0.0,1291.953857421875,1895.4371337890625,0.0,2336.413330078125,0.8548920154571533,1.0,0.0,3.0,1.0,0.0
12216540,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.9990000128746032,0.6507625579833984,0.5001651048660278,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7970709204673767,0.279867947101593,0.2660756111145019,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.8175576329231262,0.3018935620784759,0.2120812386274337,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.7485744953155518,0.2312821447849273,0.2206194847822189,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.7176550626754761,0.2014709711074829,0.9141908884048462,285.9553527832031,284.95001220703125,298.0030517578125,288.5709533691406,297.74365234375,297.5274658203125,285.958740234375,1.0,0.486985445022583,0.9581868648529052,0.9581868648529052,1.0,1.0,-2.536778211593628,1.1567201614379885,1.3800580501556396,0.5852046608924866,0.8796975612640381,0.8796975612640381,0.0,116.25251770019533,133.0,30233.974609375,0.0,1429.822509765625,1.0,282.7398986816406,284.8121643066406,291.57135009765625,293.4809875488281,293.1499938964844,293.1499938964844,283.04998779296875,34576.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822073101997375,1.0,0.0,0.0,3.4797964096069336,3.47981858253479,8.079806548266788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.47021484375,0.0,1341.767333984375,1895.4371337890625,0.0,2309.98095703125,0.8662707805633545,1.0,0.0,3.0,1.0,0.0
