time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216600,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.9990000128746032,0.6507625579833984,0.5001651048660278,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95477294921875,0.7970709204673767,0.279867947101593,0.2660756111145019,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.8175576329231262,0.3018935620784759,0.2120812386274337,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95428466796875,0.7485744953155518,0.2312821447849273,0.2206194847822189,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.7176550626754761,0.2014709711074829,0.9141908884048462,285.9553527832031,284.95001220703125,298.0030517578125,288.5709533691406,297.74365234375,297.5274658203125,285.958740234375,1.0,0.486985445022583,0.9581868648529052,0.9581868648529052,1.0,1.0,-2.536778211593628,1.1567201614379885,1.3800580501556396,0.5852046608924866,0.8796975612640381,0.8796975612640381,0.0,116.25251770019533,133.0,30233.974609375,0.0,1429.822509765625,1.0,282.7398986816406,284.8121643066406,291.57135009765625,293.4809875488281,293.1499938964844,293.1499938964844,283.04998779296875,34576.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822073101997375,1.0,0.0,0.0,3.4797964096069336,3.47981858253479,8.079806548266788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.47021484375,0.0,1341.767333984375,1895.4371337890625,0.0,2309.98095703125,0.8662707805633545,1.0,0.0,3.0,1.0,0.0
12216660,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.9990000128746032,0.6592262387275696,0.5047701001167297,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.800142228603363,0.2856784462928772,0.2715528011322021,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2053527832031,0.818967342376709,0.306377112865448,0.2152070254087448,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.7508023381233215,0.2356212735176086,0.224727913737297,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7193306684494019,0.2048482894897461,0.929391622543335,286.2057189941406,284.95001220703125,298.06121826171875,288.58349609375,297.7806701660156,297.5462646484375,286.208740234375,1.0,0.4938443303108215,0.957926630973816,0.957926630973816,1.0,1.0,-2.575846672058105,1.1757574081420898,1.4000892639160156,0.5954700112342834,0.8984404802322388,0.8984404802322388,0.0,118.93292236328124,136.0,30148.998046875,0.0,1492.9281005859375,1.0,283.0404663085937,285.0694580078125,291.5887145996094,293.494140625,293.1499938964844,293.1499938964844,283.1499938964844,34240.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802115082740784,1.0,0.0,0.0,3.54485297203064,3.5448756217956543,8.384742500311404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.21142578125,0.0,1406.5208740234375,1895.4371337890625,0.0,2292.039306640625,0.8785334825515747,1.0,0.0,3.0,1.0,0.0
12216720,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2061462402344,0.9990000128746032,0.6592262387275696,0.5047701001167297,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.800142228603363,0.2856784462928772,0.2715528011322021,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2053527832031,0.818967342376709,0.306377112865448,0.2152070254087448,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20477294921875,0.7508023381233215,0.2356212735176086,0.224727913737297,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7193306684494019,0.2048482894897461,0.929391622543335,286.2057189941406,284.95001220703125,298.06121826171875,288.58349609375,297.7806701660156,297.5462646484375,286.208740234375,1.0,0.4938443303108215,0.957926630973816,0.957926630973816,1.0,1.0,-2.575846672058105,1.1757574081420898,1.4000892639160156,0.5954700112342834,0.8984404802322388,0.8984404802322388,0.0,118.93292236328124,136.0,30148.998046875,0.0,1492.9281005859375,1.0,283.0404663085937,285.0694580078125,291.5887145996094,293.494140625,293.1499938964844,293.1499938964844,283.1499938964844,34240.94140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802115082740784,1.0,0.0,0.0,3.54485297203064,3.5448756217956543,8.384742500311404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.21142578125,0.0,1406.5208740234375,1895.4371337890625,0.0,2292.039306640625,0.8785334825515747,1.0,0.0,3.0,1.0,0.0
12216780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2932434082031,0.9990000128746032,0.6642372012138367,0.5078402161598206,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920837402344,0.8019298911094666,0.2892383933067322,0.274989366531372,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.8197076320648193,0.3090453147888183,0.217139720916748,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2915344238281,0.752083420753479,0.2382601052522659,0.2272966057062149,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2910461425781,0.720270574092865,0.2068939208984375,0.9389164447784424,286.2926940917969,284.95001220703125,298.0972900390625,288.5912475585937,297.802001953125,297.55499267578125,286.2964782714844,1.0,0.4982067346572876,0.957763135433197,0.957763135433197,1.0,1.0,-2.6005184650421143,1.187776803970337,1.412741780281067,0.601965606212616,0.9104880690574646,0.9104880690574646,0.0,120.69207763671876,136.0,30254.970703125,0.0,1533.9515380859375,1.0,283.137939453125,285.1561889648437,291.61676025390625,293.537353515625,293.1499938964844,293.1499938964844,283.1499938964844,33844.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841927409172058,1.0,0.0,0.0,3.573845863342285,3.573868751525879,8.522459324922238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.70361328125,0.0,1434.291259765625,1895.4371337890625,0.0,2327.864990234375,0.8863791227340698,1.0,0.0,3.0,1.0,0.0
12216840,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.9990000128746032,0.666991651058197,0.5098397731781006,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31109619140625,0.8028238415718079,0.2912728786468506,0.2769716382026672,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.8199832439422607,0.3105262517929077,0.2182283997535705,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3108825683594,0.7526954412460327,0.2397539466619491,0.2287679612636566,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106994628906,0.7206831574440002,0.2080374807119369,0.9443290829658508,286.3113098144531,284.95001220703125,298.1184387207031,288.59576416015625,297.8136291503906,297.55841064453125,286.3128356933594,1.0,0.5007894039154053,0.9576663374900818,0.9576663374900818,1.0,1.0,-2.6148831844329834,1.1947742700576782,1.4201090335845947,0.6057493686676025,0.9174481630325316,0.9174481630325316,0.0,121.78677368164062,139.0,30432.740234375,0.0,1558.46875,1.0,283.1468505859375,285.16815185546875,291.63824462890625,293.58819580078125,293.1499938964844,293.1499938964844,283.04998779296875,33736.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884339690208435,1.0,0.0,0.0,3.596287488937378,3.596310615539551,8.629827448203287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.8955078125,0.0,1457.5423583984375,1895.4371337890625,0.0,2366.18408203125,0.8933079242706299,1.0,0.0,3.0,1.0,0.0
12216900,297.65350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629699707031,0.9990000128746032,0.670133113861084,0.5128878355026245,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.8036916851997375,0.293802410364151,0.2795084118843078,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2640075683594,0.820026159286499,0.3122598826885223,0.2195697277784347,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2647399902344,0.7532177567481995,0.2415792495012283,0.230630561709404,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2652282714844,0.7209448218345642,0.2093970030546188,0.95107239484787,286.2635192871094,284.95001220703125,298.14666748046875,288.601806640625,297.82696533203125,297.55908203125,286.2600402832031,1.0,0.5042343139648438,0.9575362205505372,0.9575362205505372,1.0,1.0,-2.6335484981536865,1.2038639783859253,1.4296845197677612,0.6106758117675781,0.9257578253746032,0.9257578253746032,0.0,123.3541259765625,139.0,30880.16796875,0.0,1591.332763671875,1.0,283.0663757324219,285.1011962890625,291.6805114746094,293.6977844238281,293.1499938964844,293.1499938964844,283.04998779296875,33935.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982485294342041,1.0,0.0,0.0,3.6402437686920166,3.640267372131348,8.842075658321846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.990234375,0.0,1506.9356689453125,1895.4371337890625,0.0,2455.422607421875,0.9016220569610596,1.0,0.0,3.0,1.0,0.0
12216960,297.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453918457031,0.9990000128746032,0.6726754903793335,0.5165230631828308,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.8040086627006531,0.2961043417453766,0.2818140685558319,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2455444335937,0.8195300102233887,0.3137195110321045,0.2206998169422149,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.7532399892807007,0.2431958615779876,0.2322863787412643,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456970214844,0.7207147479057312,0.2105406671762466,0.956841230392456,286.2454833984375,284.95001220703125,298.1746520996094,288.6077575683594,297.8378601074219,297.555419921875,286.2451477050781,1.0,0.5076082944869995,0.9573892951011658,0.9573892951011658,1.0,1.0,-2.650968551635742,1.212345004081726,1.4386236667633057,0.6152759194374084,0.9341952204704284,0.9341952204704284,0.0,125.06812286376952,142.0,31121.06640625,0.0,1623.51416015625,1.0,283.0526123046875,285.0775756835937,291.68603515625,293.7139587402344,293.1499938964844,293.1499938964844,282.75,34027.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062747120857239,1.0,0.0,0.0,3.676193952560425,3.676218032836914,9.017583124659724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.3857421875,0.0,1547.6387939453125,1895.4371337890625,0.0,2528.929931640625,0.9097667932510376,1.0,0.0,3.0,1.0,0.0
12217020,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.9990000128746032,0.6753166317939758,0.5254502892494202,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211486816406,0.8030584454536438,0.299808144569397,0.2856957912445068,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.8169978857040405,0.3155833780765533,0.2223207205533981,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.7518327236175537,0.2456134706735611,0.2349350601434707,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.7187776565551758,0.2119876593351364,0.965125858783722,286.02081298828125,284.95001220703125,298.2297668457031,288.6195373535156,297.850830078125,297.5325622558594,286.01910400390625,1.0,0.5140291452407837,0.9570953845977784,0.9570953845977784,1.0,1.0,-2.681452512741089,1.2271785736083984,1.45427405834198,0.6233444809913635,0.946642816066742,0.946642816066742,0.0,128.89463806152344,145.0,32142.86328125,0.0,1684.519287109375,1.0,282.7575988769531,284.8160705566406,291.7183837890625,293.845703125,293.1499938964844,293.1499938964844,282.45001220703125,34338.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303327560424805,1.0,0.0,0.0,3.7388548851013184,3.738879442214966,9.327612815468456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.412109375,0.0,1621.553955078125,1895.4371337890625,0.0,2751.543701171875,0.924052119255066,1.0,0.0,3.0,1.0,0.0
12217080,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.9990000128746032,0.6753166317939758,0.5254502892494202,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211486816406,0.8030584454536438,0.299808144569397,0.2856957912445068,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210876464844,0.8169978857040405,0.3155833780765533,0.2223207205533981,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214233398437,0.7518327236175537,0.2456134706735611,0.2349350601434707,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216979980469,0.7187776565551758,0.2119876593351364,0.965125858783722,286.02081298828125,284.95001220703125,298.2297668457031,288.6195373535156,297.850830078125,297.5325622558594,286.01910400390625,1.0,0.5140291452407837,0.9570953845977784,0.9570953845977784,1.0,1.0,-2.681452512741089,1.2271785736083984,1.45427405834198,0.6233444809913635,0.946642816066742,0.946642816066742,0.0,128.89463806152344,145.0,32142.86328125,0.0,1684.519287109375,1.0,282.7575988769531,284.8160705566406,291.7183837890625,293.845703125,293.1499938964844,293.1499938964844,282.45001220703125,34338.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303327560424805,1.0,0.0,0.0,3.7388548851013184,3.738879442214966,9.327612815468456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.412109375,0.0,1621.553955078125,1895.4371337890625,0.0,2751.543701171875,0.924052119255066,1.0,0.0,3.0,1.0,0.0
12217140,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.9990000128746032,0.6753613352775574,0.5361050963401794,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.800363302230835,0.3025977909564972,0.2886427044868469,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.8127512335777283,0.3164365589618683,0.2231609225273132,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.7488202452659607,0.247171089053154,0.2367156594991684,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7150615453720093,0.2124892026185989,0.9689601063728333,285.7860412597656,284.95001220703125,298.28375244140625,288.6310729980469,297.8554992675781,297.49530029296875,285.7843017578125,1.0,0.519846498966217,0.9568014740943908,0.9568014740943908,1.0,1.0,-2.705559730529785,1.2389049530029297,1.4666547775268557,0.6297213435173035,0.9558525681495668,0.9558525681495668,0.0,133.101806640625,148.0,33088.09375,0.0,1739.0986328125,1.0,282.4573059082031,284.54791259765625,291.7079772949219,293.9014587402344,293.1499938964844,293.1499938964844,282.1499938964844,34667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490884900093079,1.0,0.0,0.0,3.7891454696655273,3.789170503616333,9.58022724262264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.95947265625,0.0,1683.2010498046875,1895.4371337890625,0.0,2926.734130859375,0.9355849027633668,1.0,0.0,3.0,1.0,0.0
12217200,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857360839844,0.9990000128746032,0.6753613352775574,0.5361050963401794,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7863464355469,0.800363302230835,0.3025977909564972,0.2886427044868469,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7862854003906,0.8127512335777283,0.3164365589618683,0.2231609225273132,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7866516113281,0.7488202452659607,0.247171089053154,0.2367156594991684,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7150615453720093,0.2124892026185989,0.9689601063728333,285.7860412597656,284.95001220703125,298.28375244140625,288.6310729980469,297.8554992675781,297.49530029296875,285.7843017578125,1.0,0.519846498966217,0.9568014740943908,0.9568014740943908,1.0,1.0,-2.705559730529785,1.2389049530029297,1.4666547775268557,0.6297213435173035,0.9558525681495668,0.9558525681495668,0.0,133.101806640625,148.0,33088.09375,0.0,1739.0986328125,1.0,282.4573059082031,284.54791259765625,291.7079772949219,293.9014587402344,293.1499938964844,293.1499938964844,282.1499938964844,34667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490884900093079,1.0,0.0,0.0,3.7891454696655273,3.789170503616333,9.58022724262264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.95947265625,0.0,1683.2010498046875,1895.4371337890625,0.0,2926.734130859375,0.9355849027633668,1.0,0.0,3.0,1.0,0.0
12217260,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.9990000128746032,0.6735862493515015,0.5473066568374634,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.7969226241111755,0.3048292994499206,0.2909958660602569,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8076962828636169,0.316716581583023,0.2235415428876876,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.7451184988021851,0.2481813579797744,0.2379201352596283,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.7103147506713867,0.2123568952083587,0.9696576595306396,285.5623474121094,284.95001220703125,298.3365478515625,288.64239501953125,297.8559875488281,297.45135498046875,285.5609130859375,1.0,0.5250306725502014,0.9565116763114928,0.9565116763114928,1.0,1.0,-2.724595785140991,1.2481622695922852,1.476433515548706,0.6347464323043823,0.9621270298957824,0.9621270298957824,0.0,137.3790740966797,136.0,34057.80859375,0.0,1787.2598876953125,1.0,282.1570129394531,284.28662109375,291.6969909667969,293.9461975097656,293.1499938964844,293.1499938964844,281.8500061035156,34978.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629239201545715,1.0,0.0,0.0,3.8277196884155273,3.8277454376220703,9.776277920536811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.71240234375,0.0,1732.0115966796875,1895.4371337890625,0.0,3056.430419921875,0.9444753527641296,1.0,0.0,3.0,1.0,0.0
12217320,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.9990000128746032,0.6735862493515015,0.5473066568374634,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.7969226241111755,0.3048292994499206,0.2909958660602569,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56256103515625,0.8076962828636169,0.316716581583023,0.2235415428876876,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.7451184988021851,0.2481813579797744,0.2379201352596283,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.7103147506713867,0.2123568952083587,0.9696576595306396,285.5623474121094,284.95001220703125,298.3365478515625,288.64239501953125,297.8559875488281,297.45135498046875,285.5609130859375,1.0,0.5250306725502014,0.9565116763114928,0.9565116763114928,1.0,1.0,-2.724595785140991,1.2481622695922852,1.476433515548706,0.6347464323043823,0.9621270298957824,0.9621270298957824,0.0,137.3790740966797,136.0,34057.80859375,0.0,1787.2598876953125,1.0,282.1570129394531,284.28662109375,291.6969909667969,293.9461975097656,293.1499938964844,293.1499938964844,281.8500061035156,34978.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629239201545715,1.0,0.0,0.0,3.8277196884155273,3.8277454376220703,9.776277920536811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.71240234375,0.0,1732.0115966796875,1895.4371337890625,0.0,3056.430419921875,0.9444753527641296,1.0,0.0,3.0,1.0,0.0
12217380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.9990000128746032,0.6724491715431213,0.5482097864151001,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984375,0.7975056767463684,0.3059169352054596,0.2920979261398315,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3982238769531,0.8073429465293884,0.3167420625686645,0.223618745803833,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.7451876401901245,0.2485929131507873,0.2383826971054077,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.7097320556640625,0.2121141701936721,0.968938648700714,285.3970031738281,284.95001220703125,298.36505126953125,288.6485290527344,297.85662841796875,297.42840576171875,285.3883056640625,1.0,0.5251964926719666,0.956352472305298,0.956352472305298,1.0,1.0,-2.7268083095550537,1.249193787574768,1.4776145219802856,0.6354866623878479,0.963843584060669,0.963843584060669,0.0,137.76097106933594,136.0,34927.08984375,0.0,1792.3507080078125,1.0,281.8885192871094,284.07550048828125,291.7239990234375,294.0694885253906,293.1499938964844,293.1499938964844,281.8500061035156,35148.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722975850105286,1.0,0.0,0.0,3.8444862365722656,3.8445119857788086,9.862111483016631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.00390625,0.0,1753.7926025390625,1895.4371337890625,0.0,3144.3623046875,0.9483373761177064,1.0,0.0,3.0,1.0,0.0
12217440,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.9990000128746032,0.6719596982002258,0.5464065670967102,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.7991148233413696,0.3067379295825958,0.2928527593612671,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.80817049741745,0.3166919648647308,0.2235657721757888,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509216308594,0.7462005019187927,0.2488588988780975,0.2386205196380615,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512268066406,0.7102167010307312,0.2118421792984008,0.9676725268363952,285.3502502441406,284.95001220703125,298.3881225585937,288.65350341796875,297.8578796386719,297.4112548828125,285.34814453125,1.0,0.5243085026741028,0.9562218189239502,0.9562218189239502,1.0,1.0,-2.7242555618286133,1.2479300498962402,1.4763256311416626,0.6348607540130615,0.9657343029975892,0.9657343029975892,0.0,137.0876007080078,124.0,34979.3046875,0.0,1785.3795166015625,1.0,281.8566589355469,284.02838134765625,291.6981811523437,294.0036926269531,293.1499938964844,293.1499938964844,281.54998779296875,35261.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747908473014832,1.0,0.0,0.0,3.8558268547058105,3.8558528423309326,9.92038053482247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.48095703125,0.0,1768.609130859375,1895.4371337890625,0.0,3167.7451171875,0.9509881734848022,1.0,0.0,3.0,1.0,0.0
12217500,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6719866394996643,0.5421290993690491,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8020337224006653,0.3076086044311523,0.2936672270298004,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.8101986050605774,0.3165984153747558,0.2235004752874374,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932678222656,0.7482953667640686,0.2491128146648407,0.238849937915802,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.7117226719856262,0.2115130126476287,0.9661036729812622,285.1898498535156,284.95001220703125,298.4134521484375,288.6590270996094,297.86114501953125,297.3960266113281,285.1790771484375,1.0,0.5224129557609558,0.9560769200325012,0.9560769200325012,1.0,1.0,-2.718411922454834,1.2450634241104126,1.4733483791351318,0.6333578824996948,0.9657827019691468,0.9657827019691468,0.0,135.5010986328125,124.0,35743.57421875,0.0,1769.2630615234375,1.0,281.59588623046875,283.82427978515625,291.72723388671875,294.1315002441406,293.1499938964844,293.1499938964844,281.54998779296875,35409.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828030824661255,1.0,0.0,0.0,3.866186380386353,3.8662123680114746,9.973758778869524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.650390625,0.0,1782.5728759765625,1895.4371337890625,0.0,3242.843994140625,0.9533893465995787,1.0,0.0,3.0,1.0,0.0
12217560,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.67255699634552,0.5360819101333618,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8057509064674377,0.3083988130092621,0.294342964887619,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.8129515051841736,0.3164162039756775,0.2233214974403381,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.7510895729064941,0.2492902129888534,0.2389525771141052,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7138779759407043,0.2111248821020126,0.9640365242958068,285.1293334960937,284.95001220703125,298.4384155273437,288.6644897460937,297.8662109375,297.38433837890625,285.126953125,1.0,0.5196866989135742,0.9559579491615297,0.9559579491615297,1.0,1.0,-2.709386348724365,1.2406492233276367,1.4687371253967283,0.631009578704834,0.9663229584693908,0.9663229584693908,0.0,133.2488250732422,127.0,35740.62109375,0.0,1745.413818359375,1.0,281.5564880371094,283.7652587890625,291.7012939453125,294.0552673339844,293.1499938964844,293.1499938964844,281.25,35535.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851764798164368,1.0,0.0,0.0,3.873803615570069,3.8738298416137695,1.0013098972194712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.140625,0.0,1793.0150146484375,1895.4371337890625,0.0,3265.071044921875,0.9552103281021118,1.0,0.0,3.0,1.0,0.0
12217620,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.6741476058959961,0.5312624573707581,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.809475302696228,0.3099084794521332,0.2957336008548736,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8149275779724121,0.3159728646278381,0.222993403673172,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7535169720649719,0.2495703846216201,0.2391866445541381,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7150635123252869,0.2103169560432434,0.9602155089378356,284.9177551269531,284.95001220703125,298.48736572265625,288.67529296875,297.8785400390625,297.3659973144531,284.9160461425781,1.0,0.5176482200622559,0.9557199478149414,0.9557199478149414,1.0,1.0,-2.700546979904175,1.2363665103912354,1.4641804695129397,0.6285005211830139,0.9641286730766296,0.9641286730766296,0.0,131.40066528320312,130.0,36630.21875,0.0,1723.8560791015625,1.0,281.25653076171875,283.5145568847656,291.7072448730469,294.1112060546875,293.1499938964844,293.1499938964844,280.95001220703125,35794.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944432735443115,1.0,0.0,0.0,3.882089614868164,3.882115840911865,1.0055980510514928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.6123046875,0.0,1805.402099609375,1895.4371337890625,0.0,3351.734375,0.9572396278381348,1.0,0.0,3.0,1.0,0.0
12217680,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.6741476058959961,0.5312624573707581,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.809475302696228,0.3099084794521332,0.2957336008548736,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8149275779724121,0.3159728646278381,0.222993403673172,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.7535169720649719,0.2495703846216201,0.2391866445541381,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7150635123252869,0.2103169560432434,0.9602155089378356,284.9177551269531,284.95001220703125,298.48736572265625,288.67529296875,297.8785400390625,297.3659973144531,284.9160461425781,1.0,0.5176482200622559,0.9557199478149414,0.9557199478149414,1.0,1.0,-2.700546979904175,1.2363665103912354,1.4641804695129397,0.6285005211830139,0.9641286730766296,0.9641286730766296,0.0,131.40066528320312,130.0,36630.21875,0.0,1723.8560791015625,1.0,281.25653076171875,283.5145568847656,291.7072448730469,294.1112060546875,293.1499938964844,293.1499938964844,280.95001220703125,35794.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944432735443115,1.0,0.0,0.0,3.882089614868164,3.882115840911865,1.0055980510514928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.6123046875,0.0,1805.402099609375,1895.4371337890625,0.0,3351.734375,0.9572396278381348,1.0,0.0,3.0,1.0,0.0
12217740,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.9990000128746032,0.6745793223381042,0.5310014486312866,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.8108105063438416,0.3113051354885101,0.297073483467102,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.8146129846572876,0.31539386510849,0.2226148396730423,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.7538179159164429,0.249731108546257,0.2393643856048584,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7142238616943359,0.2094227373600006,0.9563066959381104,284.716796875,284.95001220703125,298.5349426269531,288.6859436035156,297.8873596191406,297.3422241210937,284.71533203125,1.0,0.5171246528625488,0.9554819464683532,0.9554819464683532,1.0,1.0,-2.696901321411133,1.234591364860535,1.462309956550598,0.6274635195732117,0.9593461155891418,0.9593461155891418,0.0,131.185791015625,133.0,37613.63671875,0.0,1717.517578125,1.0,280.9565124511719,283.2752380371094,291.7197265625,294.1816101074219,293.1499938964844,293.1499938964844,280.6499938964844,36043.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041231274604796,1.0,0.0,0.0,3.881197214126587,3.881223678588867,1.005135686682479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.21484375,0.0,1806.265869140625,1895.4371337890625,0.0,3441.987060546875,0.9571918249130248,1.0,0.0,3.0,1.0,0.0
12217800,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.9990000128746032,0.6745793223381042,0.5310014486312866,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.8108105063438416,0.3113051354885101,0.297073483467102,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.8146129846572876,0.31539386510849,0.2226148396730423,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.7538179159164429,0.249731108546257,0.2393643856048584,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.7142238616943359,0.2094227373600006,0.9563066959381104,284.716796875,284.95001220703125,298.5349426269531,288.6859436035156,297.8873596191406,297.3422241210937,284.71533203125,1.0,0.5171246528625488,0.9554819464683532,0.9554819464683532,1.0,1.0,-2.696901321411133,1.234591364860535,1.462309956550598,0.6274635195732117,0.9593461155891418,0.9593461155891418,0.0,131.185791015625,133.0,37613.63671875,0.0,1717.517578125,1.0,280.9565124511719,283.2752380371094,291.7197265625,294.1816101074219,293.1499938964844,293.1499938964844,280.6499938964844,36043.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041231274604796,1.0,0.0,0.0,3.881197214126587,3.881223678588867,1.005135686682479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.21484375,0.0,1806.265869140625,1895.4371337890625,0.0,3441.987060546875,0.9571918249130248,1.0,0.0,3.0,1.0,0.0
12217860,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.9990000128746032,0.673593282699585,0.5337209105491638,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52117919921875,0.8105823993682861,0.3125815689563751,0.2983384430408478,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52117919921875,0.8127366304397583,0.3146584033966064,0.2221560478210449,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.7526754140853882,0.2497688978910446,0.2394637316465377,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216369628906,0.7119736075401306,0.2084227502346038,0.9521169662475586,284.52099609375,284.95001220703125,298.5810546875,288.6965026855469,297.89227294921875,297.3124389648437,284.5198059082031,1.0,0.5176439881324768,0.95528906583786,0.95528906583786,1.0,1.0,-2.6962203979492188,1.2342604398727417,1.461959958076477,0.6272242069244385,0.9519874453544616,0.9519874453544616,0.0,132.01724243164062,136.0,38602.609375,0.0,1720.3424072265625,1.0,280.6565246582031,283.0419921875,291.73248291015625,294.25469970703125,293.1499938964844,293.1499938964844,280.3500061035156,36292.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914280116558075,1.0,0.0,0.0,3.871117115020752,3.871143341064453,9.999215535572148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.80078125,0.0,1795.6885986328125,1895.4371337890625,0.0,3536.281005859375,0.9550743699073792,1.0,0.0,3.0,1.0,0.0
12217920,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52081298828125,0.9990000128746032,0.673593282699585,0.5337209105491638,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52117919921875,0.8105823993682861,0.3125815689563751,0.2983384430408478,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52117919921875,0.8127366304397583,0.3146584033966064,0.2221560478210449,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.7526754140853882,0.2497688978910446,0.2394637316465377,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216369628906,0.7119736075401306,0.2084227502346038,0.9521169662475586,284.52099609375,284.95001220703125,298.5810546875,288.6965026855469,297.89227294921875,297.3124389648437,284.5198059082031,1.0,0.5176439881324768,0.95528906583786,0.95528906583786,1.0,1.0,-2.6962203979492188,1.2342604398727417,1.461959958076477,0.6272242069244385,0.9519874453544616,0.9519874453544616,0.0,132.01724243164062,136.0,38602.609375,0.0,1720.3424072265625,1.0,280.6565246582031,283.0419921875,291.73248291015625,294.25469970703125,293.1499938964844,293.1499938964844,280.3500061035156,36292.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914280116558075,1.0,0.0,0.0,3.871117115020752,3.871143341064453,9.999215535572148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.80078125,0.0,1795.6885986328125,1895.4371337890625,0.0,3536.281005859375,0.9550743699073792,1.0,0.0,3.0,1.0,0.0
12217980,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.9990000128746032,0.6711612939834595,0.5385286808013916,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.8092419505119324,0.31373992562294,0.2995171844959259,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.8097160458564758,0.3137810528278351,0.221614807844162,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.7505190968513489,0.2496878206729889,0.2394756823778152,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.7086281180381775,0.2073151767253875,0.9475653171539308,284.3309326171875,284.95001220703125,298.62567138671875,288.7069702148437,297.8944702148437,297.27880859375,284.3300170898437,1.0,0.5188528299331665,0.9550961852073668,0.9550961852073668,1.0,1.0,-2.697307109832764,1.2347891330718994,1.4625180959701538,0.6274595856666565,0.9421321749687196,0.9421321749687196,0.0,133.58163452148438,139.0,39592.21875,0.0,1729.1318359375,1.0,280.35662841796875,282.81524658203125,291.7435913085937,294.32666015625,293.1499938964844,293.1499938964844,280.04998779296875,36550.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245287775993348,1.0,0.0,0.0,3.851516723632813,3.851542711257935,9.89821387520351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.52685546875,0.0,1773.48291015625,1895.4371337890625,0.0,3630.892578125,0.9508222341537476,1.0,0.0,3.0,1.0,0.0
12218040,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.9990000128746032,0.6711612939834595,0.5385286808013916,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.8092419505119324,0.31373992562294,0.2995171844959259,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310852050781,0.8097160458564758,0.3137810528278351,0.221614807844162,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3312683105469,0.7505190968513489,0.2496878206729889,0.2394756823778152,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.7086281180381775,0.2073151767253875,0.9475653171539308,284.3309326171875,284.95001220703125,298.62567138671875,288.7069702148437,297.8944702148437,297.27880859375,284.3300170898437,1.0,0.5188528299331665,0.9550961852073668,0.9550961852073668,1.0,1.0,-2.697307109832764,1.2347891330718994,1.4625180959701538,0.6274595856666565,0.9421321749687196,0.9421321749687196,0.0,133.58163452148438,139.0,39592.21875,0.0,1729.1318359375,1.0,280.35662841796875,282.81524658203125,291.7435913085937,294.32666015625,293.1499938964844,293.1499938964844,280.04998779296875,36550.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245287775993348,1.0,0.0,0.0,3.851516723632813,3.851542711257935,9.89821387520351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.52685546875,0.0,1773.48291015625,1895.4371337890625,0.0,3630.892578125,0.9508222341537476,1.0,0.0,3.0,1.0,0.0
12218100,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1878967285156,0.9990000128746032,0.6694164872169495,0.5414273738861084,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.190673828125,0.808326244354248,0.3142915964126587,0.300104945898056,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1907043457031,0.8079433441162109,0.313311219215393,0.2213422507047653,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1922912597656,0.7492280602455139,0.2496177405118942,0.2394735366106033,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1939697265625,0.7066887021064758,0.2067365944385528,0.9452523589134216,284.1893920898437,284.95001220703125,298.6473999023437,288.712158203125,297.8953857421875,297.2621459960937,284.180419921875,1.0,0.5196408629417419,0.9549998044967652,0.9549998044967652,1.0,1.0,-2.6983866691589355,1.2353147268295288,1.4630720615386963,0.6277192234992981,0.9356972575187684,0.9356972575187684,0.0,134.5467529296875,139.0,40498.3203125,0.0,1735.1600341796875,1.0,280.0962829589844,282.6344299316406,291.7745056152344,294.4638977050781,293.1499938964844,293.1499938964844,280.04998779296875,36697.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320651888847352,1.0,0.0,0.0,3.838106393814087,3.838132381439209,9.829407190409256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.607421875,0.0,1758.180419921875,1895.4371337890625,0.0,3700.056396484375,0.947866916656494,1.0,0.0,3.0,1.0,0.0
12218160,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1480712890625,0.9990000128746032,0.6671215295791626,0.5447399020195007,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14825439453125,0.8071328997612,0.3147949576377868,0.3006128072738647,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14825439453125,0.8058607578277588,0.3127846121788025,0.2210001945495605,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483764648437,0.7477021813392639,0.2495020031929016,0.2394033819437027,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1485290527344,0.70450359582901,0.2061336636543274,0.9427048563957214,284.1481628417969,284.95001220703125,298.6687316894531,288.71734619140625,297.8962097167969,297.24560546875,284.1476745605469,1.0,0.5205082893371582,0.9548912644386292,0.9548912644386292,1.0,1.0,-2.699420690536499,1.2358168363571167,1.463603973388672,0.6279689073562622,0.92988920211792,0.92988920211792,0.0,135.64901733398438,127.0,40588.46875,0.0,1741.7567138671875,1.0,280.05670166015625,282.59619140625,291.753662109375,294.3976745605469,293.1499938964844,293.1499938964844,279.75,36825.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346380829811096,1.0,0.0,0.0,3.8217577934265137,3.821783781051636,9.745847364683868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.73388671875,0.0,1739.2547607421875,1895.4371337890625,0.0,3723.57958984375,0.9443039298057556,1.0,0.0,3.0,1.0,0.0
12218220,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623413085937,0.9990000128746032,0.662849485874176,0.5399239659309387,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.810280978679657,0.315728485584259,0.3014639616012573,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.8072904944419861,0.3116556406021118,0.2201963663101196,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.7495048642158508,0.2491942644119262,0.2390846163034439,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9631652832031,0.705183207988739,0.2048829942941665,0.9369308352470398,283.9625244140625,284.95001220703125,298.710205078125,288.7276916503906,297.9021301269531,297.221923828125,283.96124267578125,1.0,0.5170946717262268,0.954674243927002,0.954674243927002,1.0,1.0,-2.686389923095703,1.2294135093688965,1.4569765329360962,0.6246955394744873,0.9151831865310668,0.9151831865310668,0.0,133.6497344970703,115.0,41477.703125,0.0,1713.4300537109375,1.0,279.7570495605469,282.3809814453125,291.76275634765625,294.4659423828125,293.1499938964844,293.1499938964844,279.45001220703125,37133.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444752931594848,1.0,0.0,0.0,3.780741453170776,3.78076696395874,9.537778851154144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2529296875,0.0,1692.32861328125,1895.4371337890625,0.0,3813.0576171875,0.9352894425392152,1.0,0.0,3.0,1.0,0.0
12218280,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9623413085937,0.9990000128746032,0.662849485874176,0.5399239659309387,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.810280978679657,0.315728485584259,0.3014639616012573,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.96270751953125,0.8072904944419861,0.3116556406021118,0.2201963663101196,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9629211425781,0.7495048642158508,0.2491942644119262,0.2390846163034439,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9631652832031,0.705183207988739,0.2048829942941665,0.9369308352470398,283.9625244140625,284.95001220703125,298.710205078125,288.7276916503906,297.9021301269531,297.221923828125,283.96124267578125,1.0,0.5170946717262268,0.954674243927002,0.954674243927002,1.0,1.0,-2.686389923095703,1.2294135093688965,1.4569765329360962,0.6246955394744873,0.9151831865310668,0.9151831865310668,0.0,133.6497344970703,115.0,41477.703125,0.0,1713.4300537109375,1.0,279.7570495605469,282.3809814453125,291.76275634765625,294.4659423828125,293.1499938964844,293.1499938964844,279.45001220703125,37133.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444752931594848,1.0,0.0,0.0,3.780741453170776,3.78076696395874,9.537778851154144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.2529296875,0.0,1692.32861328125,1895.4371337890625,0.0,3813.0576171875,0.9352894425392152,1.0,0.0,3.0,1.0,0.0
12218340,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.9990000128746032,0.6612775325775146,0.5267033576965332,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.76708984375,0.8173131346702576,0.3165320158004761,0.3020901083946228,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76708984375,0.8127194046974182,0.3103888630867004,0.21922068297863,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673645019531,0.7549712657928467,0.2487687766551971,0.2385491132736206,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676696777344,0.7095505595207214,0.2035382539033889,0.9302365779876708,283.7668762207031,284.95001220703125,298.75,288.7380065917969,297.9122009277344,297.2076721191406,283.7651672363281,1.0,0.5103709101676941,0.9544572234153748,0.9544572234153748,1.0,1.0,-2.6614043712615967,1.2172119617462158,1.4441925287246704,0.6181450486183167,0.8977991938591003,0.8977991938591003,0.0,128.59535217285156,118.0,42169.875,0.0,1654.2833251953125,1.0,279.4573974609375,282.1643371582031,291.76788330078125,294.5195007324219,293.1499938964844,293.1499938964844,279.75,37496.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532488584518432,1.0,0.0,0.0,3.7263221740722656,3.7263472080230713,9.265185099138762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.072265625,0.0,1631.178955078125,1895.4371337890625,0.0,3892.18310546875,0.9233330488204956,1.0,0.0,3.0,1.0,0.0
12218400,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666320800781,0.9990000128746032,0.6612775325775146,0.5267033576965332,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.76708984375,0.8173131346702576,0.3165320158004761,0.3020901083946228,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76708984375,0.8127194046974182,0.3103888630867004,0.21922068297863,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673645019531,0.7549712657928467,0.2487687766551971,0.2385491132736206,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7676696777344,0.7095505595207214,0.2035382539033889,0.9302365779876708,283.7668762207031,284.95001220703125,298.75,288.7380065917969,297.9122009277344,297.2076721191406,283.7651672363281,1.0,0.5103709101676941,0.9544572234153748,0.9544572234153748,1.0,1.0,-2.6614043712615967,1.2172119617462158,1.4441925287246704,0.6181450486183167,0.8977991938591003,0.8977991938591003,0.0,128.59535217285156,118.0,42169.875,0.0,1654.2833251953125,1.0,279.4573974609375,282.1643371582031,291.76788330078125,294.5195007324219,293.1499938964844,293.1499938964844,279.75,37496.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532488584518432,1.0,0.0,0.0,3.7263221740722656,3.7263472080230713,9.265185099138762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.072265625,0.0,1631.178955078125,1895.4371337890625,0.0,3892.18310546875,0.9233330488204956,1.0,0.0,3.0,1.0,0.0
