time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218460,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.9990000128746032,0.6644202470779419,0.5182227492332458,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543151855469,0.8226029276847839,0.3184245526790619,0.3034017384052276,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95428466796875,0.8164781928062439,0.3103714287281036,0.2188228964805603,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.759009838104248,0.2492280006408691,0.2385756224393844,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9535217285156,0.7123672366142273,0.2029924541711807,0.9259948134422302,283.95458984375,284.95001220703125,298.78521728515625,288.7455139160156,297.92999267578125,297.2109375,283.956787109375,1.0,0.5068098902702332,0.9542855620384216,0.9542855620384216,1.0,1.0,-2.647224903106689,1.2103488445281982,1.4368761777877808,0.6141502261161804,0.8860023021697998,0.8860023021697998,0.0,125.4608154296875,121.0,40758.9921875,0.0,1619.978759765625,1.0,279.7425231933594,282.3929138183594,291.681396484375,294.2773742675781,293.1499938964844,293.1499938964844,280.04998779296875,37490.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359750151634216,1.0,0.0,0.0,3.6700222492218018,3.670046806335449,8.987330488707812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.26611328125,0.0,1566.7723388671875,1895.4371337890625,0.0,3735.78369140625,0.9107847809791564,1.0,0.0,3.0,1.0,0.0
12218520,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9549255371094,0.9990000128746032,0.6644202470779419,0.5182227492332458,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9543151855469,0.8226029276847839,0.3184245526790619,0.3034017384052276,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.95428466796875,0.8164781928062439,0.3103714287281036,0.2188228964805603,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9539489746094,0.759009838104248,0.2492280006408691,0.2385756224393844,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9535217285156,0.7123672366142273,0.2029924541711807,0.9259948134422302,283.95458984375,284.95001220703125,298.78521728515625,288.7455139160156,297.92999267578125,297.2109375,283.956787109375,1.0,0.5068098902702332,0.9542855620384216,0.9542855620384216,1.0,1.0,-2.647224903106689,1.2103488445281982,1.4368761777877808,0.6141502261161804,0.8860023021697998,0.8860023021697998,0.0,125.4608154296875,121.0,40758.9921875,0.0,1619.978759765625,1.0,279.7425231933594,282.3929138183594,291.681396484375,294.2773742675781,293.1499938964844,293.1499938964844,280.04998779296875,37490.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359750151634216,1.0,0.0,0.0,3.6700222492218018,3.670046806335449,8.987330488707812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.26611328125,0.0,1566.7723388671875,1895.4371337890625,0.0,3735.78369140625,0.9107847809791564,1.0,0.0,3.0,1.0,0.0
12218580,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.167724609375,0.9990000128746032,0.6702683568000793,0.5125004649162292,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16705322265625,0.8275947570800781,0.3214336633682251,0.3059459328651428,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670227050781,0.8200734257698059,0.3115911483764648,0.2194442451000213,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1666259765625,0.7629219889640808,0.2506428062915802,0.2396490275859832,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1661682128906,0.7150812745094299,0.2033412307500839,0.9263752102851868,284.1673278808594,284.95001220703125,298.8133239746094,288.74774169921875,297.9547119140625,297.23260498046875,284.1698608398437,1.0,0.5055555105209351,0.9541138410568236,0.9541138410568236,1.0,1.0,-2.6458899974823,1.2097177505493164,1.4361722469329834,0.6136656999588013,0.8772786259651184,0.8772786259651184,0.0,123.6592254638672,124.0,39579.8828125,0.0,1609.976318359375,1.0,280.0417175292969,282.6508483886719,291.670654296875,294.1712646484375,293.1499938964844,293.1499938964844,280.3500061035156,37337.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169697761535645,1.0,0.0,0.0,3.61935043334961,3.619374513626098,8.740868224776932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0771484375,0.0,1509.2589111328125,1895.4371337890625,0.0,3561.167724609375,0.8993890881538391,1.0,0.0,3.0,1.0,0.0
12218640,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.167724609375,0.9990000128746032,0.6702683568000793,0.5125004649162292,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.16705322265625,0.8275947570800781,0.3214336633682251,0.3059459328651428,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1670227050781,0.8200734257698059,0.3115911483764648,0.2194442451000213,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1666259765625,0.7629219889640808,0.2506428062915802,0.2396490275859832,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1661682128906,0.7150812745094299,0.2033412307500839,0.9263752102851868,284.1673278808594,284.95001220703125,298.8133239746094,288.74774169921875,297.9547119140625,297.23260498046875,284.1698608398437,1.0,0.5055555105209351,0.9541138410568236,0.9541138410568236,1.0,1.0,-2.6458899974823,1.2097177505493164,1.4361722469329834,0.6136656999588013,0.8772786259651184,0.8772786259651184,0.0,123.6592254638672,124.0,39579.8828125,0.0,1609.976318359375,1.0,280.0417175292969,282.6508483886719,291.670654296875,294.1712646484375,293.1499938964844,293.1499938964844,280.3500061035156,37337.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169697761535645,1.0,0.0,0.0,3.61935043334961,3.619374513626098,8.740868224776932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0771484375,0.0,1509.2589111328125,1895.4371337890625,0.0,3561.167724609375,0.8993890881538391,1.0,0.0,3.0,1.0,0.0
12218700,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32086181640625,0.9990000128746032,0.6736364364624023,0.5106796026229858,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3179626464844,0.8297907710075378,0.3231666386127472,0.3074710965156555,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3177490234375,0.8215810060501099,0.312437504529953,0.2199518531560897,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31597900390625,0.7646307945251465,0.2515531480312347,0.2404129058122635,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3138122558594,0.7162118554115295,0.2037015557289123,0.9275851249694824,284.3191833496094,284.95001220703125,298.8248291015625,288.7469787597656,297.9683837890625,297.2478332519531,284.3302307128906,1.0,0.5056307315826416,0.9540280103683472,0.9540280103683472,1.0,1.0,-2.648512840270996,1.211002230644226,1.4375107288360596,0.6143075227737427,0.8745355010032654,0.8745355010032654,0.0,123.1955337524414,124.0,38661.30859375,0.0,1611.577392578125,1.0,280.297607421875,282.8458251953125,291.65045166015625,294.04205322265625,293.1499938964844,293.1499938964844,280.3500061035156,37212.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063430428504944,1.0,0.0,0.0,3.596904993057251,3.596928834915161,8.632791264062689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.9130859375,0.0,1483.8375244140625,1895.4371337890625,0.0,3462.635498046875,0.8943448066711426,1.0,0.0,3.0,1.0,0.0
12218760,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.9990000128746032,0.6771002411842346,0.5093472599983215,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822021484375,0.8318989276885986,0.3250412046909332,0.3091819286346435,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.38214111328125,0.8230104446411133,0.3134296834468841,0.2206037640571594,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3817443847656,0.7662743330001831,0.2525875866413116,0.2413363754749298,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3812255859375,0.7172846794128418,0.2041842341423034,0.9294748902320862,284.3824768066406,284.95001220703125,298.83477783203125,288.7450561523437,297.98260498046875,297.2654724121094,284.3851623535156,1.0,0.5061044096946716,0.9539346694946288,0.9539346694946288,1.0,1.0,-2.653128147125244,1.213256597518921,1.4398716688156128,0.615477442741394,0.871433675289154,0.871433675289154,0.0,122.95085144042967,127.0,38537.80078125,0.0,1616.9815673828125,1.0,280.3414001464844,282.91143798828125,291.6810913085937,294.1124267578125,293.1499938964844,293.1499938964844,280.6499938964844,37097.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013025164604188,1.0,0.0,0.0,3.5774378776550293,3.5774614810943604,8.539599889445526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.81005859375,0.0,1461.979248046875,1895.4371337890625,0.0,3415.722900390625,0.889890193939209,1.0,0.0,3.0,1.0,0.0
12218820,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.9990000128746032,0.6835645437240601,0.5083827376365662,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.8354458212852478,0.3290237486362457,0.3128363788127899,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.8251922130584717,0.315629094839096,0.222067192196846,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.7689422369003296,0.2548585832118988,0.2433949559926986,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.7189421653747559,0.2053955942392349,0.9344497919082642,284.5990905761719,284.95001220703125,298.85009765625,288.73785400390625,298.0088195800781,297.30029296875,284.6019592285156,1.0,0.5080219507217407,0.9537480473518372,0.9537480473518372,1.0,1.0,-2.666565656661988,1.2198114395141602,1.4467543363571167,0.6189438700675964,0.8684810400009155,0.8684810400009155,0.0,123.12506866455078,130.0,37606.01171875,0.0,1636.8321533203125,1.0,280.6409912109375,283.1704406738281,291.6879577636719,294.0615539550781,293.1499938964844,293.1499938964844,280.95001220703125,36799.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886176347732544,1.0,0.0,0.0,3.546583414077759,3.546606540679932,8.392931363232492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.9111328125,0.0,1426.9400634765625,1895.4371337890625,0.0,3297.277587890625,0.8828111886978149,1.0,0.0,3.0,1.0,0.0
12218880,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994873046875,0.9990000128746032,0.6835645437240601,0.5083827376365662,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987854003906,0.8354458212852478,0.3290237486362457,0.3128363788127899,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987243652344,0.8251922130584717,0.315629094839096,0.222067192196846,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.7689422369003296,0.2548585832118988,0.2433949559926986,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5977783203125,0.7189421653747559,0.2053955942392349,0.9344497919082642,284.5990905761719,284.95001220703125,298.85009765625,288.73785400390625,298.0088195800781,297.30029296875,284.6019592285156,1.0,0.5080219507217407,0.9537480473518372,0.9537480473518372,1.0,1.0,-2.666565656661988,1.2198114395141602,1.4467543363571167,0.6189438700675964,0.8684810400009155,0.8684810400009155,0.0,123.12506866455078,130.0,37606.01171875,0.0,1636.8321533203125,1.0,280.6409912109375,283.1704406738281,291.6879577636719,294.0615539550781,293.1499938964844,293.1499938964844,280.95001220703125,36799.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886176347732544,1.0,0.0,0.0,3.546583414077759,3.546606540679932,8.392931363232492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.9111328125,0.0,1426.9400634765625,1895.4371337890625,0.0,3297.277587890625,0.8828111886978149,1.0,0.0,3.0,1.0,0.0
12218940,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9990000128746032,0.6895430088043213,0.5091211795806885,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8383610248565674,0.3332902789115906,0.3167940676212311,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.826744556427002,0.3180886209011078,0.2237389832735061,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7710177898406982,0.2573643922805786,0.2457116544246673,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.720161497592926,0.2068762183189392,0.9408327341079712,284.81719970703125,284.95001220703125,298.8598022460937,288.7264709472656,298.0308532714844,297.33209228515625,284.82012939453125,1.0,0.5109784603118896,0.9535613656044006,0.9535613656044006,1.0,1.0,-2.6846678256988525,1.2286359071731567,1.4560320377349854,0.6236552596092224,0.8684409856796265,0.8684409856796265,0.0,123.98037719726562,133.0,36778.96875,0.0,1666.6864013671875,1.0,280.94073486328125,283.4278259277344,291.6865539550781,294.009521484375,293.1499938964844,293.1499938964844,281.25,36463.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779173493385315,1.0,0.0,0.0,3.528273582458496,3.52829647064209,8.306494692078559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.19775390625,0.0,1405.2647705078125,1895.4371337890625,0.0,3197.059814453125,0.8784918189048767,1.0,0.0,3.0,1.0,0.0
12219000,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.9990000128746032,0.6895430088043213,0.5091211795806885,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.8383610248565674,0.3332902789115906,0.3167940676212311,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.826744556427002,0.3180886209011078,0.2237389832735061,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163757324219,0.7710177898406982,0.2573643922805786,0.2457116544246673,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.720161497592926,0.2068762183189392,0.9408327341079712,284.81719970703125,284.95001220703125,298.8598022460937,288.7264709472656,298.0308532714844,297.33209228515625,284.82012939453125,1.0,0.5109784603118896,0.9535613656044006,0.9535613656044006,1.0,1.0,-2.6846678256988525,1.2286359071731567,1.4560320377349854,0.6236552596092224,0.8684409856796265,0.8684409856796265,0.0,123.98037719726562,133.0,36778.96875,0.0,1666.6864013671875,1.0,280.94073486328125,283.4278259277344,291.6865539550781,294.009521484375,293.1499938964844,293.1499938964844,281.25,36463.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779173493385315,1.0,0.0,0.0,3.528273582458496,3.52829647064209,8.306494692078559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.19775390625,0.0,1405.2647705078125,1895.4371337890625,0.0,3197.059814453125,0.8784918189048767,1.0,0.0,3.0,1.0,0.0
12219060,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.6952938437461853,0.5111008882522583,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8408377766609192,0.3378276526927948,0.321020245552063,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8278698921203613,0.3207998871803283,0.2255948930978775,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7726781964302063,0.2600844502449035,0.2482461482286453,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7210791110992432,0.2085809409618377,0.9483209252357484,285.04266357421875,284.95001220703125,298.8644104003906,288.7113647460937,298.0486755371094,297.3603820800781,285.0455627441406,1.0,0.5147258043289185,0.953315019607544,0.953315019607544,1.0,1.0,-2.706396579742432,1.239221692085266,1.4671748876571655,0.6293284893035889,0.8714735507965088,0.8714735507965088,0.0,125.3451690673828,136.0,36192.5078125,0.0,1704.5496826171875,1.0,281.2406005859375,283.6907958984375,291.6816101074219,293.9664306640625,293.1499938964844,293.1499938964844,281.54998779296875,36099.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691357374191284,1.0,0.0,0.0,3.52360200881958,3.523624897003174,8.284513342005084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.05078125,0.0,1397.7564697265625,1895.4371337890625,0.0,3114.703125,0.8771815299987793,1.0,0.0,3.0,1.0,0.0
12219120,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.6952938437461853,0.5111008882522583,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8408377766609192,0.3378276526927948,0.321020245552063,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8278698921203613,0.3207998871803283,0.2255948930978775,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7726781964302063,0.2600844502449035,0.2482461482286453,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7210791110992432,0.2085809409618377,0.9483209252357484,285.04266357421875,284.95001220703125,298.8644104003906,288.7113647460937,298.0486755371094,297.3603820800781,285.0455627441406,1.0,0.5147258043289185,0.953315019607544,0.953315019607544,1.0,1.0,-2.706396579742432,1.239221692085266,1.4671748876571655,0.6293284893035889,0.8714735507965088,0.8714735507965088,0.0,125.3451690673828,136.0,36192.5078125,0.0,1704.5496826171875,1.0,281.2406005859375,283.6907958984375,291.6816101074219,293.9664306640625,293.1499938964844,293.1499938964844,281.54998779296875,36099.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691357374191284,1.0,0.0,0.0,3.52360200881958,3.523624897003174,8.284513342005084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.05078125,0.0,1397.7564697265625,1895.4371337890625,0.0,3114.703125,0.8771815299987793,1.0,0.0,3.0,1.0,0.0
12219180,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.9990000128746032,0.7009640336036682,0.5139622092247009,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8430317044258118,0.3425983190536499,0.3254881203174591,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637634277344,0.8287290930747986,0.3237254023551941,0.2276168316602707,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.7740724086761475,0.2629842758178711,0.2509711682796478,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7218132615089417,0.2104705274105072,0.956730306148529,285.2640991210937,284.95001220703125,298.8643798828125,288.6928405761719,298.061279296875,297.3829040527344,285.2668151855469,1.0,0.5190809965133667,0.9530686140060424,0.9530686140060424,1.0,1.0,-2.7310118675231934,1.2512110471725464,1.4798007011413574,0.635770320892334,0.8774336576461792,0.8774336576461792,0.0,127.09076690673828,139.0,35638.03125,0.0,1749.02392578125,1.0,281.5406494140625,283.9474182128906,291.6714782714844,293.923095703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620862364768982,1.0,0.0,0.0,3.532625198364258,3.5326478481292725,8.326996976393275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.94091796875,0.0,1404.5439453125,1895.4371337890625,0.0,3048.57275390625,0.8789182305335999,1.0,0.0,3.0,1.0,0.0
12219240,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.9990000128746032,0.7009640336036682,0.5139622092247009,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8430317044258118,0.3425983190536499,0.3254881203174591,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637634277344,0.8287290930747986,0.3237254023551941,0.2276168316602707,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26336669921875,0.7740724086761475,0.2629842758178711,0.2509711682796478,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7218132615089417,0.2104705274105072,0.956730306148529,285.2640991210937,284.95001220703125,298.8643798828125,288.6928405761719,298.061279296875,297.3829040527344,285.2668151855469,1.0,0.5190809965133667,0.9530686140060424,0.9530686140060424,1.0,1.0,-2.7310118675231934,1.2512110471725464,1.4798007011413574,0.635770320892334,0.8774336576461792,0.8774336576461792,0.0,127.09076690673828,139.0,35638.03125,0.0,1749.02392578125,1.0,281.5406494140625,283.9474182128906,291.6714782714844,293.923095703125,293.1499938964844,293.1499938964844,281.8500061035156,35735.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620862364768982,1.0,0.0,0.0,3.532625198364258,3.5326478481292725,8.326996976393275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.94091796875,0.0,1404.5439453125,1895.4371337890625,0.0,3048.57275390625,0.8789182305335999,1.0,0.0,3.0,1.0,0.0
12219300,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.9990000128746032,0.7037644386291504,0.5157123804092407,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.8439903855323792,0.345044195652008,0.3277682363986969,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.8290243148803711,0.3252381682395935,0.2286539822816848,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.7746372222900391,0.2644781172275543,0.2523691058158874,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.7220866084098816,0.211466446518898,0.961150884628296,285.4178771972656,284.95001220703125,298.86279296875,288.6824035644531,298.0657043457031,297.3919982910156,285.4287109375,1.0,0.5214369893074036,0.9529454112052916,0.9529454112052916,1.0,1.0,-2.74409294128418,1.2575812339782717,1.4865115880966189,0.6391989588737488,0.8820348978042603,0.8820348978042603,0.0,128.09413146972656,139.0,35028.19140625,0.0,1773.3033447265625,1.0,281.7955322265625,284.1381225585937,291.6377868652344,293.8041076660156,293.1499938964844,293.1499938964844,281.8500061035156,35545.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565123677253723,1.0,0.0,0.0,3.5418906211853027,3.5419135093688965,8.370735145035724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.09912109375,0.0,1412.8819580078125,1895.4371337890625,0.0,2996.300537109375,0.8808795809745789,1.0,0.0,3.0,1.0,0.0
12219360,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813842773437,0.9990000128746032,0.7066296339035034,0.5174503922462463,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.845037043094635,0.3475686311721802,0.3301568329334259,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.8294145464897156,0.3268275856971741,0.2297723740339279,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.7752892374992371,0.2660326063632965,0.2538493275642395,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798889160156,0.7224467992782593,0.2125226408243179,0.9659304618835448,285.4810485839844,284.95001220703125,298.8602294921875,288.6712951660156,298.06982421875,297.4013671875,285.483642578125,1.0,0.5239041447639465,0.9528019428253174,0.9528019428253174,1.0,1.0,-2.757917642593384,1.264312744140625,1.4936048984527588,0.6428200602531433,0.8862572908401489,0.8862572908401489,0.0,129.12460327148438,142.0,35112.28515625,0.0,1799.0465087890625,1.0,281.8409118652344,284.1976318359375,291.6546936035156,293.87506103515625,293.1499938964844,293.1499938964844,282.1499938964844,35386.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559717535972595,1.0,0.0,0.0,3.554740190505981,3.5547633171081543,8.43158147745271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.48876953125,0.0,1425.278076171875,1895.4371337890625,0.0,2991.23193359375,0.8835893273353577,1.0,0.0,3.0,1.0,0.0
12219420,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.9990000128746032,0.7126086950302124,0.5212253928184509,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.847066342830658,0.3528333008289337,0.3350741267204284,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.8301296830177307,0.3301919400691986,0.2320915907621383,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.7765346169471741,0.2693020403385162,0.2569141983985901,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.7231460213661194,0.2147856801748275,0.9760002493858336,285.7243957519531,284.95001220703125,298.8525085449219,288.6471252441406,298.076904296875,297.420166015625,285.72686767578125,1.0,0.5291033387184143,0.9525150060653688,0.9525150060653688,1.0,1.0,-2.786933898925781,1.2784395217895508,1.5084943771362305,0.6504231691360474,0.8985574245452881,0.8985574245452881,0.0,131.34097290039062,145.0,34818.70703125,0.0,1854.08056640625,1.0,282.1410827636719,284.4555358886719,291.63726806640625,293.8365783691406,293.1499938964844,293.1499938964844,282.45001220703125,35035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510010242462158,1.0,0.0,0.0,3.5899102687835693,3.5899336338043213,8.599248531027115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.90625,0.0,1460.2420654296875,1895.4371337890625,0.0,2944.6474609375,0.8911895751953125,1.0,0.0,3.0,1.0,0.0
12219480,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.9990000128746032,0.7126086950302124,0.5212253928184509,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72418212890625,0.847066342830658,0.3528333008289337,0.3350741267204284,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.8301296830177307,0.3301919400691986,0.2320915907621383,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237548828125,0.7765346169471741,0.2693020403385162,0.2569141983985901,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232360839844,0.7231460213661194,0.2147856801748275,0.9760002493858336,285.7243957519531,284.95001220703125,298.8525085449219,288.6471252441406,298.076904296875,297.420166015625,285.72686767578125,1.0,0.5291033387184143,0.9525150060653688,0.9525150060653688,1.0,1.0,-2.786933898925781,1.2784395217895508,1.5084943771362305,0.6504231691360474,0.8985574245452881,0.8985574245452881,0.0,131.34097290039062,145.0,34818.70703125,0.0,1854.08056640625,1.0,282.1410827636719,284.4555358886719,291.63726806640625,293.8365783691406,293.1499938964844,293.1499938964844,282.45001220703125,35035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510010242462158,1.0,0.0,0.0,3.5899102687835693,3.5899336338043213,8.599248531027115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.90625,0.0,1460.2420654296875,1895.4371337890625,0.0,2944.6474609375,0.8911895751953125,1.0,0.0,3.0,1.0,0.0
12219540,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.9990000128746032,0.7189561128616333,0.5250606536865234,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.8492609262466431,0.3583823442459106,0.3402736783027649,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.83100426197052,0.3338013589382171,0.2345927059650421,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633483886719,0.7779496908187866,0.2727884650230407,0.2601951658725738,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.7240301370620728,0.2172572463750839,0.9870511293411256,285.96392822265625,284.95001220703125,298.8416748046875,288.62066650390625,298.0828552246094,297.43951416015625,285.9661865234375,1.0,0.5346282124519348,0.95222806930542,0.95222806930542,1.0,1.0,-2.8180203437805176,1.293570876121521,1.524449348449707,0.6585748195648193,0.9140342473983764,0.9140342473983764,0.0,133.6724853515625,148.0,34545.0234375,0.0,1913.973388671875,1.0,282.4414367675781,284.7084350585937,291.6177673339844,293.800537109375,293.1499938964844,293.1499938964844,282.1499938964844,34721.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847476601600647,1.0,0.0,0.0,3.6368637084960938,3.636887311935425,8.825663257994165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.3203125,0.0,1509.0731201171875,1895.4371337890625,0.0,2911.641845703125,0.901472270488739,1.0,0.0,3.0,1.0,0.0
12219600,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.9990000128746032,0.7189561128616333,0.5250606536865234,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.8492609262466431,0.3583823442459106,0.3402736783027649,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.83100426197052,0.3338013589382171,0.2345927059650421,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633483886719,0.7779496908187866,0.2727884650230407,0.2601951658725738,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.7240301370620728,0.2172572463750839,0.9870511293411256,285.96392822265625,284.95001220703125,298.8416748046875,288.62066650390625,298.0828552246094,297.43951416015625,285.9661865234375,1.0,0.5346282124519348,0.95222806930542,0.95222806930542,1.0,1.0,-2.8180203437805176,1.293570876121521,1.524449348449707,0.6585748195648193,0.9140342473983764,0.9140342473983764,0.0,133.6724853515625,148.0,34545.0234375,0.0,1913.973388671875,1.0,282.4414367675781,284.7084350585937,291.6177673339844,293.800537109375,293.1499938964844,293.1499938964844,282.1499938964844,34721.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847476601600647,1.0,0.0,0.0,3.6368637084960938,3.636887311935425,8.825663257994165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.3203125,0.0,1509.0731201171875,1895.4371337890625,0.0,2911.641845703125,0.901472270488739,1.0,0.0,3.0,1.0,0.0
12219660,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9990000128746032,0.7220491766929626,0.5310773253440857,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.8497378826141357,0.3626048862934112,0.3447739779949188,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8301413059234619,0.3359138071537018,0.2364890873432159,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7776917815208435,0.2752061188220978,0.2629201412200928,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.7234883308410645,0.2188184410333633,0.9959608316421508,285.7583923339844,284.95001220703125,298.8282165527344,288.59234619140625,298.07525634765625,297.4363098144531,285.7567749023437,1.0,0.5402249693870544,0.9519063234329224,0.9519063234329224,1.0,1.0,-2.8469295501708984,1.3076164722442627,1.5393131971359253,0.6662392616271973,0.9231643080711364,0.9231643080711364,0.0,136.63497924804688,151.0,35525.203125,0.0,1974.583984375,1.0,282.15771484375,284.4678649902344,291.686279296875,294.009765625,293.1499938964844,293.1499938964844,281.8500061035156,34834.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714898228645325,1.0,0.0,0.0,3.681185245513916,3.681209325790405,9.042085480359674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.1611328125,0.0,1559.343505859375,1895.4371337890625,0.0,3136.78564453125,0.9114501476287842,1.0,0.0,3.0,1.0,0.0
12219720,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.9990000128746032,0.7220491766929626,0.5310773253440857,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.758544921875,0.8497378826141357,0.3626048862934112,0.3447739779949188,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7586364746094,0.8301413059234619,0.3359138071537018,0.2364890873432159,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7776917815208435,0.2752061188220978,0.2629201412200928,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.7234883308410645,0.2188184410333633,0.9959608316421508,285.7583923339844,284.95001220703125,298.8282165527344,288.59234619140625,298.07525634765625,297.4363098144531,285.7567749023437,1.0,0.5402249693870544,0.9519063234329224,0.9519063234329224,1.0,1.0,-2.8469295501708984,1.3076164722442627,1.5393131971359253,0.6662392616271973,0.9231643080711364,0.9231643080711364,0.0,136.63497924804688,151.0,35525.203125,0.0,1974.583984375,1.0,282.15771484375,284.4678649902344,291.686279296875,294.009765625,293.1499938964844,293.1499938964844,281.8500061035156,34834.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714898228645325,1.0,0.0,0.0,3.681185245513916,3.681209325790405,9.042085480359674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.1611328125,0.0,1559.343505859375,1895.4371337890625,0.0,3136.78564453125,0.9114501476287842,1.0,0.0,3.0,1.0,0.0
12219780,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.9990000128746032,0.7213214635848999,0.5406257510185242,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52423095703125,0.8472467064857483,0.3653611838817596,0.3477770686149597,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.8263005614280701,0.3364417850971222,0.2371735274791717,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.7744559049606323,0.2763484120368957,0.2643778026103973,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.7201908826828003,0.2191246300935745,0.9991809725761414,285.5240783691406,284.95001220703125,298.8127136230469,288.5625,298.0533142089844,297.4085388183594,285.522216796875,1.0,0.5453850626945496,0.9515845775604248,0.9515845775604248,1.0,1.0,-2.868467092514038,1.318069338798523,1.5503977537155151,0.6719620227813721,0.9288899302482604,0.9288899302482604,0.0,140.4808349609375,154.0,36415.0703125,0.0,2028.4755859375,1.0,281.8578186035156,284.2032165527344,291.65264892578125,294.0550842285156,293.1499938964844,293.1499938964844,281.54998779296875,35062.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893364667892456,1.0,0.0,0.0,3.7167811393737793,3.7168056964874254,9.217799856742204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.6875,0.0,1601.6019287109375,1895.4371337890625,0.0,3341.6591796875,0.9195841550827026,1.0,0.0,3.0,1.0,0.0
12219840,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.9990000128746032,0.7213214635848999,0.5406257510185242,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52423095703125,0.8472467064857483,0.3653611838817596,0.3477770686149597,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.8263005614280701,0.3364417850971222,0.2371735274791717,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.7744559049606323,0.2763484120368957,0.2643778026103973,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5250549316406,0.7201908826828003,0.2191246300935745,0.9991809725761414,285.5240783691406,284.95001220703125,298.8127136230469,288.5625,298.0533142089844,297.4085388183594,285.522216796875,1.0,0.5453850626945496,0.9515845775604248,0.9515845775604248,1.0,1.0,-2.868467092514038,1.318069338798523,1.5503977537155151,0.6719620227813721,0.9288899302482604,0.9288899302482604,0.0,140.4808349609375,154.0,36415.0703125,0.0,2028.4755859375,1.0,281.8578186035156,284.2032165527344,291.65264892578125,294.0550842285156,293.1499938964844,293.1499938964844,281.54998779296875,35062.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893364667892456,1.0,0.0,0.0,3.7167811393737793,3.7168056964874254,9.217799856742204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.6875,0.0,1601.6019287109375,1895.4371337890625,0.0,3341.6591796875,0.9195841550827026,1.0,0.0,3.0,1.0,0.0
12219900,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.9990000128746032,0.7200032472610474,0.5459513068199158,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3685913085937,0.8455196619033813,0.3664449453353882,0.348966509103775,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.8238937854766846,0.3363974690437317,0.2372732907533645,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.7723256945610046,0.2766411006450653,0.2648150026798248,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.7179819941520691,0.2189807146787643,0.9993005990982056,285.3678283691406,284.95001220703125,298.8043212890625,288.547119140625,298.0370788574219,297.385498046875,285.3583679199219,1.0,0.5477531552314758,0.951423704624176,0.951423704624176,1.0,1.0,-2.877089023590088,1.3222520351409912,1.554836988449097,0.6742482781410217,0.9301558136940002,0.9301558136940002,0.0,142.5231170654297,154.0,37272.21875,0.0,2052.72412109375,1.0,281.5993347167969,284.0061340332031,291.6510009765625,294.1573791503906,293.1499938964844,293.1499938964844,281.54998779296875,35199.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044402837753296,1.0,0.0,0.0,3.7311933040618896,3.731218099594116,9.289424269809388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.986328125,0.0,1619.2677001953125,1895.4371337890625,0.0,3444.93798828125,0.9228795766830444,1.0,0.0,3.0,1.0,0.0
12219960,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.9990000128746032,0.718159019947052,0.5515410900115967,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.8435400128364563,0.3673806190490722,0.3499508798122406,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.8212119340896606,0.3361918330192566,0.2372097373008728,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.769927442073822,0.276790052652359,0.2650666534900665,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7154593467712402,0.2186900675296783,0.998562514781952,285.31329345703125,284.95001220703125,298.79559326171875,288.531494140625,298.01959228515625,297.3603820800781,285.3116149902344,1.0,0.5499688386917114,0.9512606859207152,0.9512606859207152,1.0,1.0,-2.884331703186035,1.3257629871368408,1.558568835258484,0.6761704683303833,0.9319822788238524,0.9319822788238524,0.0,144.61734008789062,157.0,37411.9453125,0.0,2075.059326171875,1.0,281.5576171875,283.9499206542969,291.59820556640625,294.0613098144531,293.1499938964844,293.1499938964844,281.25,35313.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094963073730468,1.0,0.0,0.0,3.742968797683716,3.7429935932159424,9.348150911137054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.0703125,0.0,1633.811279296875,1895.4371337890625,0.0,3491.928466796875,0.9256297945976256,1.0,0.0,3.0,1.0,0.0
12220020,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9990000128746032,0.7132090926170349,0.5625180602073669,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.8396295309066772,0.3690093755722046,0.3517067730426788,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8158147931098938,0.3355346024036407,0.2369199842214584,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7651330232620239,0.2768420875072479,0.2653400897979736,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7101404070854187,0.2178544551134109,0.9958935976028442,285.107666015625,284.95001220703125,298.7773742675781,288.4997253417969,297.98492431640625,297.3114318847656,285.1061096191406,1.0,0.5540160536766052,0.9509345889091492,0.9509345889091492,1.0,1.0,-2.896411657333374,1.331614971160889,1.564796805381775,0.6793728470802307,0.9323815703392028,0.9323815703392028,0.0,148.7039337158203,160.0,38390.3828125,0.0,2115.47607421875,1.0,281.2574462890625,283.7011108398437,291.5519104003906,294.0719299316406,293.1499938964844,293.1499938964844,280.95001220703125,35573.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226295948028564,1.0,0.0,0.0,3.7595248222351074,3.759549856185913,9.431031458007056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.99267578125,0.0,1655.1798095703125,1895.4371337890625,0.0,3613.40625,0.9295188784599304,1.0,0.0,3.0,1.0,0.0
12220080,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9990000128746032,0.7132090926170349,0.5625180602073669,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.8396295309066772,0.3690093755722046,0.3517067730426788,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8158147931098938,0.3355346024036407,0.2369199842214584,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.7651330232620239,0.2768420875072479,0.2653400897979736,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.7101404070854187,0.2178544551134109,0.9958935976028442,285.107666015625,284.95001220703125,298.7773742675781,288.4997253417969,297.98492431640625,297.3114318847656,285.1061096191406,1.0,0.5540160536766052,0.9509345889091492,0.9509345889091492,1.0,1.0,-2.896411657333374,1.331614971160889,1.564796805381775,0.6793728470802307,0.9323815703392028,0.9323815703392028,0.0,148.7039337158203,160.0,38390.3828125,0.0,2115.47607421875,1.0,281.2574462890625,283.7011108398437,291.5519104003906,294.0719299316406,293.1499938964844,293.1499938964844,280.95001220703125,35573.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226295948028564,1.0,0.0,0.0,3.7595248222351074,3.759549856185913,9.431031458007056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.99267578125,0.0,1655.1798095703125,1895.4371337890625,0.0,3613.40625,0.9295188784599304,1.0,0.0,3.0,1.0,0.0
12220140,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.7062212228775024,0.5731567144393921,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8358063697814941,0.3703680038452148,0.3531825840473175,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8103449940681458,0.3346077501773834,0.236422061920166,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7603979110717773,0.2766286432743072,0.2653365433216095,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7045381665229797,0.2167941331863403,0.9920199513435364,284.9060974121094,284.95001220703125,298.75860595703125,288.467529296875,297.9548034667969,297.2714538574219,284.9048156738281,1.0,0.5576028227806091,0.9506085515022278,0.9506085515022278,1.0,1.0,-2.9057164192199707,1.3361166715621948,1.5695998668670654,0.6818391680717468,0.9301138520240784,0.9301138520240784,0.0,152.6427459716797,148.0,39348.4140625,0.0,2150.741943359375,1.0,280.9573059082031,283.45703125,291.5127868652344,294.08905029296875,293.1499938964844,293.1499938964844,280.6499938964844,35838.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344140887260436,1.0,0.0,0.0,3.7662415504455566,3.7662665843963614,9.464760069022304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.712890625,0.0,1665.13134765625,1895.4371337890625,0.0,3721.53369140625,0.9312005639076232,1.0,0.0,3.0,1.0,0.0
12220200,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.7062212228775024,0.5731567144393921,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8358063697814941,0.3703680038452148,0.3531825840473175,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8103449940681458,0.3346077501773834,0.236422061920166,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7603979110717773,0.2766286432743072,0.2653365433216095,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7045381665229797,0.2167941331863403,0.9920199513435364,284.9060974121094,284.95001220703125,298.75860595703125,288.467529296875,297.9548034667969,297.2714538574219,284.9048156738281,1.0,0.5576028227806091,0.9506085515022278,0.9506085515022278,1.0,1.0,-2.9057164192199707,1.3361166715621948,1.5695998668670654,0.6818391680717468,0.9301138520240784,0.9301138520240784,0.0,152.6427459716797,148.0,39348.4140625,0.0,2150.741943359375,1.0,280.9573059082031,283.45703125,291.5127868652344,294.08905029296875,293.1499938964844,293.1499938964844,280.6499938964844,35838.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344140887260436,1.0,0.0,0.0,3.7662415504455566,3.7662665843963614,9.464760069022304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.712890625,0.0,1665.13134765625,1895.4371337890625,0.0,3721.53369140625,0.9312005639076232,1.0,0.0,3.0,1.0,0.0
12220260,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.9990000128746032,0.6989455819129944,0.5716531276702881,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8373081088066101,0.3714995086193084,0.3542817831039428,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.8101750612258911,0.3334665298461914,0.235651358962059,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.7607014775276184,0.2761967480182647,0.2649612724781036,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.7037951350212097,0.2155073583126068,0.986461579799652,284.7053527832031,284.95001220703125,298.73974609375,288.435302734375,297.93316650390625,297.2477111816406,284.703369140625,1.0,0.5555446147918701,0.9503056406974792,0.9503056406974792,1.0,1.0,-2.8971974849700928,1.3318923711776731,1.56530499458313,0.6798421144485474,0.9252015352249146,0.9252015352249146,0.0,151.82371520996094,136.0,40248.55078125,0.0,2132.197265625,1.0,280.6573486328125,283.21697998046875,291.47784423828125,294.11090087890625,293.1499938964844,293.1499938964844,280.3500061035156,36109.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456861615180968,1.0,0.0,0.0,3.7629804611206055,3.7630057334899902,9.448377227272432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.95703125,0.0,1663.3770751953125,1895.4371337890625,0.0,3824.017578125,0.9306432008743286,1.0,0.0,3.0,1.0,0.0
