time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220320,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.9990000128746032,0.6989455819129944,0.5716531276702881,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055053710937,0.8373081088066101,0.3714995086193084,0.3542817831039428,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.8101750612258911,0.3334665298461914,0.235651358962059,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.7607014775276184,0.2761967480182647,0.2649612724781036,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.706298828125,0.7037951350212097,0.2155073583126068,0.986461579799652,284.7053527832031,284.95001220703125,298.73974609375,288.435302734375,297.93316650390625,297.2477111816406,284.703369140625,1.0,0.5555446147918701,0.9503056406974792,0.9503056406974792,1.0,1.0,-2.8971974849700928,1.3318923711776731,1.56530499458313,0.6798421144485474,0.9252015352249146,0.9252015352249146,0.0,151.82371520996094,136.0,40248.55078125,0.0,2132.197265625,1.0,280.6573486328125,283.21697998046875,291.47784423828125,294.11090087890625,293.1499938964844,293.1499938964844,280.3500061035156,36109.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456861615180968,1.0,0.0,0.0,3.7629804611206055,3.7630057334899902,9.448377227272432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.95703125,0.0,1663.3770751953125,1895.4371337890625,0.0,3824.017578125,0.9306432008743286,1.0,0.0,3.0,1.0,0.0
12220380,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.9990000128746032,0.6942135095596313,0.5612049102783203,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.8427740335464478,0.372421383857727,0.3550638258457184,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.495361328125,0.8139305114746094,0.3321404159069061,0.2346627861261367,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49566650390625,0.7647196650505066,0.2755846083164215,0.264290988445282,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.7065824866294861,0.2140234559774398,0.9793617725372314,284.4950561523437,284.95001220703125,298.7213134765625,288.40338134765625,297.915283203125,297.2308959960937,284.4926452636719,1.0,0.549836277961731,0.9500027298927308,0.9500027298927308,1.0,1.0,-2.875062942504883,1.3210701942443848,1.553992748260498,0.6741238236427307,0.917424738407135,0.917424738407135,0.0,147.48313903808594,139.0,40979.97265625,0.0,2073.655029296875,1.0,280.3573913574219,282.9735717773437,291.4414978027344,294.1233825683594,293.1499938964844,293.1499938964844,280.04998779296875,36402.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561107158660888,1.0,0.0,0.0,3.748921155929565,3.74894642829895,9.37790730404231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.37841796875,0.0,1649.12841796875,1895.4371337890625,0.0,3917.841796875,0.9276777505874634,1.0,0.0,3.0,1.0,0.0
12220440,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947204589844,0.9990000128746032,0.6942135095596313,0.5612049102783203,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952087402344,0.8427740335464478,0.372421383857727,0.3550638258457184,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.495361328125,0.8139305114746094,0.3321404159069061,0.2346627861261367,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49566650390625,0.7647196650505066,0.2755846083164215,0.264290988445282,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.7065824866294861,0.2140234559774398,0.9793617725372314,284.4950561523437,284.95001220703125,298.7213134765625,288.40338134765625,297.915283203125,297.2308959960937,284.4926452636719,1.0,0.549836277961731,0.9500027298927308,0.9500027298927308,1.0,1.0,-2.875062942504883,1.3210701942443848,1.553992748260498,0.6741238236427307,0.917424738407135,0.917424738407135,0.0,147.48313903808594,139.0,40979.97265625,0.0,2073.655029296875,1.0,280.3573913574219,282.9735717773437,291.4414978027344,294.1233825683594,293.1499938964844,293.1499938964844,280.04998779296875,36402.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561107158660888,1.0,0.0,0.0,3.748921155929565,3.74894642829895,9.37790730404231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.37841796875,0.0,1649.12841796875,1895.4371337890625,0.0,3917.841796875,0.9276777505874634,1.0,0.0,3.0,1.0,0.0
12220500,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412780761719,0.9990000128746032,0.6925889849662781,0.5580025315284729,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3433837890625,0.8445979952812195,0.3728346824645996,0.3554500639438629,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34405517578125,0.8148760795593262,0.3314361870288849,0.2341710478067398,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453369140625,0.7658528089523315,0.2752410173416137,0.2639541327953338,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3475952148437,0.7071088552474976,0.213265061378479,0.9758396744728088,284.3427124023437,284.95001220703125,298.71240234375,288.3876647949219,297.90679931640625,297.2230224609375,284.33331298828125,1.0,0.5481204390525818,0.9498512744903564,0.9498512744903564,1.0,1.0,-2.866436243057251,1.316887378692627,1.5495489835739136,0.6717283129692078,0.9118970036506652,0.9118970036506652,0.0,146.08843994140625,139.0,41751.47265625,0.0,2052.522705078125,1.0,280.0987854003906,282.78680419921875,291.447021484375,294.2258605957031,293.1499938964844,293.1499938964844,280.04998779296875,36573.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631120562553406,1.0,0.0,0.0,3.73764705657959,3.737672090530396,9.3215879815034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.2314453125,0.0,1637.27880859375,1895.4371337890625,0.0,3980.278076171875,0.9252284169197084,1.0,0.0,3.0,1.0,0.0
12220560,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886657714844,0.9990000128746032,0.6906906962394714,0.5565875768661499,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890319824219,0.8455151319503784,0.3731893897056579,0.3557591140270233,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2891540527344,0.8149243593215942,0.3306708335876465,0.2336205244064331,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2893981933594,0.7661231160163879,0.274847537279129,0.2635635137557983,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.289794921875,0.7068091630935669,0.2124728262424469,0.9721912741661072,284.2889404296875,284.95001220703125,298.70379638671875,288.37213134765625,297.8984069824219,297.2149963378906,284.2872314453125,1.0,0.5468490123748779,0.9497382044792176,0.9497382044792176,1.0,1.0,-2.859588146209717,1.3135498762130735,1.546038269996643,0.6699021458625793,0.9069037437438964,0.9069037437438964,0.0,145.36245727539062,142.0,41710.09765625,0.0,2037.6824951171875,1.0,280.05743408203125,282.7377624511719,291.40435791015625,294.12939453125,293.1499938964844,293.1499938964844,279.75,36720.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652090072631836,1.0,0.0,0.0,3.7230441570281982,3.723068952560425,9.2488915015565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.54833984375,0.0,1621.4622802734375,1895.4371337890625,0.0,3998.881103515625,0.9220876097679138,1.0,0.0,3.0,1.0,0.0
12220620,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.9990000128746032,0.6858566403388977,0.5566563010215759,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946044921875,0.8459674715995789,0.3738410472869873,0.356400191783905,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0947265625,0.8136826157569885,0.3290878236293793,0.2325402647256851,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09490966796875,0.7653481960296631,0.2740067839622497,0.2627969086170196,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0952453613281,0.7049412131309509,0.2108483165502548,0.965025782585144,284.0945129394531,284.95001220703125,298.687744140625,288.3419494628906,297.88311767578125,297.2006530761719,284.0932006835937,1.0,0.5454398989677429,0.9495120644569396,0.9495120644569396,1.0,1.0,-2.849605321884156,1.3086795806884766,1.5409257411956787,0.6672426462173462,0.8938767313957214,0.8938767313957214,0.0,145.00994873046875,130.0,42459.9296875,0.0,2019.5919189453125,1.0,279.7578430175781,282.51422119140625,291.3712463378906,294.1408386230469,293.1499938964844,293.1499938964844,280.04998779296875,37059.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736797213554382,1.0,0.0,0.0,3.684570074081421,3.684594631195069,9.058721843757668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.70556640625,0.0,1579.9736328125,1895.4371337890625,0.0,4073.54638671875,0.9137057065963744,1.0,0.0,3.0,1.0,0.0
12220680,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0943298339844,0.9990000128746032,0.6858566403388977,0.5566563010215759,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946044921875,0.8459674715995789,0.3738410472869873,0.356400191783905,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0947265625,0.8136826157569885,0.3290878236293793,0.2325402647256851,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09490966796875,0.7653481960296631,0.2740067839622497,0.2627969086170196,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0952453613281,0.7049412131309509,0.2108483165502548,0.965025782585144,284.0945129394531,284.95001220703125,298.687744140625,288.3419494628906,297.88311767578125,297.2006530761719,284.0932006835937,1.0,0.5454398989677429,0.9495120644569396,0.9495120644569396,1.0,1.0,-2.849605321884156,1.3086795806884766,1.5409257411956787,0.6672426462173462,0.8938767313957214,0.8938767313957214,0.0,145.00994873046875,130.0,42459.9296875,0.0,2019.5919189453125,1.0,279.7578430175781,282.51422119140625,291.3712463378906,294.1408386230469,293.1499938964844,293.1499938964844,280.04998779296875,37059.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736797213554382,1.0,0.0,0.0,3.684570074081421,3.684594631195069,9.058721843757668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.70556640625,0.0,1579.9736328125,1895.4371337890625,0.0,4073.54638671875,0.9137057065963744,1.0,0.0,3.0,1.0,0.0
12220740,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.9990000128746032,0.6841352581977844,0.5461204648017883,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.8520991206169128,0.3756729662418365,0.3576007783412933,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636108398437,0.8179354667663574,0.328757107257843,0.2319064140319824,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2634582519531,0.7698766589164734,0.2740598022937774,0.2624099552631378,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26318359375,0.7081751227378845,0.2099624425172805,0.9591698050498962,284.2637634277344,284.95001220703125,298.6736145019531,288.3132019042969,297.8747253417969,297.1976318359375,284.26470947265625,1.0,0.5399582982063293,0.9492859840393066,0.9492859840393066,1.0,1.0,-2.8301336765289307,1.299149513244629,1.5309841632843018,0.6622534394264221,0.8861148357391357,0.8861148357391357,0.0,140.84829711914062,133.0,41095.109375,0.0,1967.8414306640625,1.0,280.04229736328125,282.733642578125,291.2543029785156,293.8733825683594,293.1499938964844,293.1499938964844,280.3500061035156,37028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576323628425598,1.0,0.0,0.0,3.6455624103546143,3.6455867290496826,8.867932592693251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.00390625,0.0,1535.9217529296875,1895.4371337890625,0.0,3931.452392578125,0.9050037264823914,1.0,0.0,3.0,1.0,0.0
12220800,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.263916015625,0.9990000128746032,0.6841352581977844,0.5461204648017883,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2637023925781,0.8520991206169128,0.3756729662418365,0.3576007783412933,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2636108398437,0.8179354667663574,0.328757107257843,0.2319064140319824,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2634582519531,0.7698766589164734,0.2740598022937774,0.2624099552631378,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26318359375,0.7081751227378845,0.2099624425172805,0.9591698050498962,284.2637634277344,284.95001220703125,298.6736145019531,288.3132019042969,297.8747253417969,297.1976318359375,284.26470947265625,1.0,0.5399582982063293,0.9492859840393066,0.9492859840393066,1.0,1.0,-2.8301336765289307,1.299149513244629,1.5309841632843018,0.6622534394264221,0.8861148357391357,0.8861148357391357,0.0,140.84829711914062,133.0,41095.109375,0.0,1967.8414306640625,1.0,280.04229736328125,282.733642578125,291.2543029785156,293.8733825683594,293.1499938964844,293.1499938964844,280.3500061035156,37028.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576323628425598,1.0,0.0,0.0,3.6455624103546143,3.6455867290496826,8.867932592693251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.00390625,0.0,1535.9217529296875,1895.4371337890625,0.0,3931.452392578125,0.9050037264823914,1.0,0.0,3.0,1.0,0.0
12220860,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4543762207031,0.9990000128746032,0.6868405938148499,0.537954568862915,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4540405273437,0.858247697353363,0.3787061274051666,0.3601099550724029,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4538879394531,0.8222359418869019,0.3296822607517242,0.2322914004325866,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45367431640625,0.7744809985160828,0.2751169502735138,0.2630967199802398,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.7116191387176514,0.2101039588451385,0.9582507610321044,284.4541320800781,284.95001220703125,298.66192626953125,288.28619384765625,297.8729858398437,297.2044677734375,284.455810546875,1.0,0.5376225113868713,0.9490681886672974,0.9490681886672974,1.0,1.0,-2.8234975337982178,1.2959471940994265,1.527550220489502,0.6603071093559265,0.8810573816299438,0.8810573816299438,0.0,137.96656799316406,136.0,39836.78515625,0.0,1943.3236083984373,1.0,280.3415832519531,282.9736328125,291.2111511230469,293.7301330566406,293.1499938964844,293.1499938964844,280.6499938964844,36869.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939184069633484,1.0,0.0,0.0,3.6123995780944815,3.6124234199523926,8.707326628609735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.59033203125,0.0,1498.176513671875,1895.4371337890625,0.0,3765.02294921875,0.8975061178207397,1.0,0.0,3.0,1.0,0.0
12220920,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4543762207031,0.9990000128746032,0.6868405938148499,0.537954568862915,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4540405273437,0.858247697353363,0.3787061274051666,0.3601099550724029,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4538879394531,0.8222359418869019,0.3296822607517242,0.2322914004325866,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45367431640625,0.7744809985160828,0.2751169502735138,0.2630967199802398,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532470703125,0.7116191387176514,0.2101039588451385,0.9582507610321044,284.4541320800781,284.95001220703125,298.66192626953125,288.28619384765625,297.8729858398437,297.2044677734375,284.455810546875,1.0,0.5376225113868713,0.9490681886672974,0.9490681886672974,1.0,1.0,-2.8234975337982178,1.2959471940994265,1.527550220489502,0.6603071093559265,0.8810573816299438,0.8810573816299438,0.0,137.96656799316406,136.0,39836.78515625,0.0,1943.3236083984373,1.0,280.3415832519531,282.9736328125,291.2111511230469,293.7301330566406,293.1499938964844,293.1499938964844,280.6499938964844,36869.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939184069633484,1.0,0.0,0.0,3.6123995780944815,3.6124234199523926,8.707326628609735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.59033203125,0.0,1498.176513671875,1895.4371337890625,0.0,3765.02294921875,0.8975061178207397,1.0,0.0,3.0,1.0,0.0
12220980,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.9990000128746032,0.6907547116279602,0.5331394076347351,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.8633748888969421,0.3824004530906677,0.3633868992328644,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.8255903720855713,0.3312528133392334,0.2332428693771362,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.7782072424888611,0.2767493724822998,0.2644557952880859,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520690917969,0.7143941521644592,0.2108889669179916,0.960854172706604,284.65313720703125,284.95001220703125,298.6531982421875,288.2613220214844,297.8762512207031,297.21783447265625,284.6553649902344,1.0,0.5373833775520325,0.9488504528999328,0.9488504528999328,1.0,1.0,-2.8275461196899414,1.2979201078414917,1.5296260118484497,0.6612992286682129,0.8787094354629517,0.8787094354629517,0.0,136.58404541015625,139.0,38764.55859375,0.0,1943.1407470703125,1.0,280.6413269042969,283.2190856933594,291.1947326660156,293.63824462890625,293.1499938964844,293.1499938964844,280.95001220703125,36633.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229668974876404,1.0,0.0,0.0,3.587951421737671,3.587975025177002,8.589866524744139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.3037109375,0.0,1469.8817138671875,1895.4371337890625,0.0,3616.513427734375,0.8918944597244263,1.0,0.0,3.0,1.0,0.0
12221040,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.9990000128746032,0.6907547116279602,0.5331394076347351,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.8633748888969421,0.3824004530906677,0.3633868992328644,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.8255903720855713,0.3312528133392334,0.2332428693771362,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.652587890625,0.7782072424888611,0.2767493724822998,0.2644557952880859,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6520690917969,0.7143941521644592,0.2108889669179916,0.960854172706604,284.65313720703125,284.95001220703125,298.6531982421875,288.2613220214844,297.8762512207031,297.21783447265625,284.6553649902344,1.0,0.5373833775520325,0.9488504528999328,0.9488504528999328,1.0,1.0,-2.8275461196899414,1.2979201078414917,1.5296260118484497,0.6612992286682129,0.8787094354629517,0.8787094354629517,0.0,136.58404541015625,139.0,38764.55859375,0.0,1943.1407470703125,1.0,280.6413269042969,283.2190856933594,291.1947326660156,293.63824462890625,293.1499938964844,293.1499938964844,280.95001220703125,36633.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229668974876404,1.0,0.0,0.0,3.587951421737671,3.587975025177002,8.589866524744139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.3037109375,0.0,1469.8817138671875,1895.4371337890625,0.0,3616.513427734375,0.8918944597244263,1.0,0.0,3.0,1.0,0.0
12221100,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9990000128746032,0.6928509473800659,0.5318074822425842,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.8655111193656921,0.3844117224216461,0.3651839196681976,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8268745541572571,0.3321877419948578,0.2338270545005798,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.7796950340270996,0.2777065634727478,0.2652792930603027,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.715482234954834,0.2114314287900924,0.9629295468330384,284.8045959472656,284.95001220703125,298.65008544921875,288.24981689453125,297.87939453125,297.22613525390625,284.8146667480469,1.0,0.5378845930099487,0.9487415552139282,0.9487415552139282,1.0,1.0,-2.8322880268096924,1.3002277612686155,1.5320603847503662,0.6625205874443054,0.8792017102241516,0.8792017102241516,0.0,136.3384246826172,139.0,37994.56640625,0.0,1949.5518798828125,1.0,280.8969116210937,283.4129943847656,291.1651611328125,293.5083923339844,293.1499938964844,293.1499938964844,280.95001220703125,36475.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136208295822144,1.0,0.0,0.0,3.579545497894287,3.579569101333618,8.549665153623209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.7255859375,0.0,1459.6761474609375,1895.4371337890625,0.0,3530.175537109375,0.8899495601654053,1.0,0.0,3.0,1.0,0.0
12221160,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.6950527429580688,0.5308948755264282,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8675669431686401,0.3865513205528259,0.3671582639217376,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8280951976776123,0.3332447409629822,0.2345371395349502,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7811194062232971,0.2787707448005676,0.266245424747467,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.716528058052063,0.2120748162269592,0.96562260389328,284.86383056640625,284.95001220703125,298.6479187011719,288.23895263671875,297.8836669921875,297.2357788085937,284.865966796875,1.0,0.5387383103370667,0.9486148357391356,0.9486148357391356,1.0,1.0,-2.838812351226806,1.3034021854400637,1.5354102849960327,0.6642107963562012,0.8792692422866821,0.8792692422866821,0.0,136.29249572753906,142.0,37948.89453125,0.0,1959.8148193359373,1.0,280.9412536621094,283.4746398925781,291.1871643066406,293.5760498046875,293.1499938964844,293.1499938964844,281.25,36338.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098186492919922,1.0,0.0,0.0,3.5744433403015137,3.5744667053222656,8.52530888550973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.23095703125,0.0,1453.202392578125,1895.4371337890625,0.0,3494.920654296875,0.8886750936508179,1.0,0.0,3.0,1.0,0.0
12221220,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.6993710994720459,0.530686616897583,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8709450960159302,0.3910310864448547,0.3712931275367737,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8298807740211487,0.3355320692062378,0.2360765039920807,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7833220362663269,0.2810657322406769,0.2683442533016205,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7180833220481873,0.2135122120380401,0.9717898368835448,285.0738220214844,284.95001220703125,298.6466064453125,288.21942138671875,297.8942565917969,297.256103515625,285.0759582519531,1.0,0.5412797331809998,0.9483614563941956,0.9483614563941956,1.0,1.0,-2.8553123474121094,1.3114280700683594,1.54388427734375,0.6685107946395874,0.8826250433921814,0.8826250433921814,0.0,136.84178161621094,145.0,37216.86328125,0.0,1989.1884765625,1.0,281.2410888671875,283.726806640625,291.1799011230469,293.5225524902344,293.1499938964844,293.1499938964844,281.54998779296875,36020.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991973996162415,1.0,0.0,0.0,3.5728416442871094,3.5728647708892822,8.517669698449026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.40478515625,0.0,1449.15771484375,1895.4371337890625,0.0,3396.1015625,0.8880887627601624,1.0,0.0,3.0,1.0,0.0
12221280,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9990000128746032,0.6993710994720459,0.530686616897583,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8709450960159302,0.3910310864448547,0.3712931275367737,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8298807740211487,0.3355320692062378,0.2360765039920807,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7833220362663269,0.2810657322406769,0.2683442533016205,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7180833220481873,0.2135122120380401,0.9717898368835448,285.0738220214844,284.95001220703125,298.6466064453125,288.21942138671875,297.8942565917969,297.256103515625,285.0759582519531,1.0,0.5412797331809998,0.9483614563941956,0.9483614563941956,1.0,1.0,-2.8553123474121094,1.3114280700683594,1.54388427734375,0.6685107946395874,0.8826250433921814,0.8826250433921814,0.0,136.84178161621094,145.0,37216.86328125,0.0,1989.1884765625,1.0,281.2410888671875,283.726806640625,291.1799011230469,293.5225524902344,293.1499938964844,293.1499938964844,281.54998779296875,36020.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991973996162415,1.0,0.0,0.0,3.5728416442871094,3.5728647708892822,8.517669698449026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.40478515625,0.0,1449.15771484375,1895.4371337890625,0.0,3396.1015625,0.8880887627601624,1.0,0.0,3.0,1.0,0.0
12221340,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.9990000128746032,0.7036619186401367,0.5319988131523132,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8737020492553711,0.3958086669445038,0.3757191598415375,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.831133246421814,0.3380902409553528,0.2378112822771072,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.7849868535995483,0.2835980951786041,0.2706826329231262,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.719192385673523,0.2151446193456649,0.9789314270019532,285.2987060546875,284.95001220703125,298.6497497558594,288.2030944824219,297.907470703125,297.2774353027344,285.3017578125,1.0,0.544700562953949,0.9481080770492554,0.9481080770492554,1.0,1.0,-2.8756844997406006,1.3213375806808472,1.5543469190597534,0.6738311052322388,0.889056384563446,0.889056384563446,0.0,138.01980590820312,148.0,36662.0078125,0.0,2028.3172607421875,1.0,281.5411071777344,283.98211669921875,291.1719970703125,293.4765930175781,293.1499938964844,293.1499938964844,281.8500061035156,35682.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901407122612,1.0,0.0,0.0,3.583737850189209,3.583761215209961,8.569703027205833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.248046875,0.0,1458.357421875,1895.4371337890625,0.0,3311.523681640625,0.8902783989906311,1.0,0.0,3.0,1.0,0.0
12221400,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.9990000128746032,0.7036619186401367,0.5319988131523132,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986145019531,0.8737020492553711,0.3958086669445038,0.3757191598415375,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29840087890625,0.831133246421814,0.3380902409553528,0.2378112822771072,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.7849868535995483,0.2835980951786041,0.2706826329231262,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.719192385673523,0.2151446193456649,0.9789314270019532,285.2987060546875,284.95001220703125,298.6497497558594,288.2030944824219,297.907470703125,297.2774353027344,285.3017578125,1.0,0.544700562953949,0.9481080770492554,0.9481080770492554,1.0,1.0,-2.8756844997406006,1.3213375806808472,1.5543469190597534,0.6738311052322388,0.889056384563446,0.889056384563446,0.0,138.01980590820312,148.0,36662.0078125,0.0,2028.3172607421875,1.0,281.5411071777344,283.98211669921875,291.1719970703125,293.4765930175781,293.1499938964844,293.1499938964844,281.8500061035156,35682.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901407122612,1.0,0.0,0.0,3.583737850189209,3.583761215209961,8.569703027205833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.248046875,0.0,1458.357421875,1895.4371337890625,0.0,3311.523681640625,0.8902783989906311,1.0,0.0,3.0,1.0,0.0
12221460,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.9990000128746032,0.7082356810569763,0.5341603755950928,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.8762499094009399,0.4009756445884704,0.3805079162120819,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.8322394490242004,0.3410196304321289,0.2398005723953247,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.7864919900894165,0.2864342331886291,0.2733070850372314,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.720176637172699,0.2170200943946838,0.987169861793518,285.54254150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.9238586425781,297.3004150390625,285.5449523925781,1.0,0.548804521560669,0.9478003978729248,0.9478003978729248,1.0,1.0,-2.899482488632202,1.3329108953475952,1.566571593284607,0.6800430417060852,0.8989453911781311,0.8989453911781311,0.0,139.6031036376953,151.0,36302.65234375,0.0,2075.673583984375,1.0,281.8412475585937,284.2423095703125,291.1693725585937,293.4486083984375,293.1499938964844,293.1499938964844,282.1499938964844,35328.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830422163009644,1.0,0.0,0.0,3.6079390048980713,3.6079623699188232,8.685836405675218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.17578125,0.0,1481.9105224609375,1895.4371337890625,0.0,3245.084228515625,0.895431399345398,1.0,0.0,3.0,1.0,0.0
12221520,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.9990000128746032,0.7082356810569763,0.5341603755950928,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54248046875,0.8762499094009399,0.4009756445884704,0.3805079162120819,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.8322394490242004,0.3410196304321289,0.2398005723953247,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419616699219,0.7864919900894165,0.2864342331886291,0.2733070850372314,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.720176637172699,0.2170200943946838,0.987169861793518,285.54254150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.9238586425781,297.3004150390625,285.5449523925781,1.0,0.548804521560669,0.9478003978729248,0.9478003978729248,1.0,1.0,-2.899482488632202,1.3329108953475952,1.566571593284607,0.6800430417060852,0.8989453911781311,0.8989453911781311,0.0,139.6031036376953,151.0,36302.65234375,0.0,2075.673583984375,1.0,281.8412475585937,284.2423095703125,291.1693725585937,293.4486083984375,293.1499938964844,293.1499938964844,282.1499938964844,35328.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830422163009644,1.0,0.0,0.0,3.6079390048980713,3.6079623699188232,8.685836405675218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.17578125,0.0,1481.9105224609375,1895.4371337890625,0.0,3245.084228515625,0.895431399345398,1.0,0.0,3.0,1.0,0.0
12221580,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.9990000128746032,0.7130676507949829,0.5368928909301758,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.8787023425102234,0.4064549505710602,0.3856178820133209,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8333011269569397,0.3442437052726745,0.2420159578323364,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7879443168640137,0.2895179986953735,0.2761880159378052,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.7211307883262634,0.2190972119569778,0.996403992176056,285.78350830078125,284.95001220703125,298.6714172363281,288.1814270019531,297.943115234375,297.3239440917969,285.7857360839844,1.0,0.5534499883651733,0.9474927186965942,0.9474927186965942,1.0,1.0,-2.926131010055542,1.3458691835403442,1.5802617073059082,0.6870005130767822,0.9120324850082396,0.9120324850082396,0.0,141.48760986328125,154.0,35982.34765625,0.0,2130.081787109375,1.0,282.1415710449219,284.4978942871094,291.1681823730469,293.4265441894531,293.1499938964844,293.1499938964844,281.8500061035156,34999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775072693824768,1.0,0.0,0.0,3.644470453262329,3.6444942951202393,8.862620575200708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.3837890625,0.0,1519.55126953125,1895.4371337890625,0.0,3193.21533203125,0.9033733010292052,1.0,0.0,3.0,1.0,0.0
12221640,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.9990000128746032,0.7130676507949829,0.5368928909301758,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.783447265625,0.8787023425102234,0.4064549505710602,0.3856178820133209,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8333011269569397,0.3442437052726745,0.2420159578323364,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7879443168640137,0.2895179986953735,0.2761880159378052,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.7211307883262634,0.2190972119569778,0.996403992176056,285.78350830078125,284.95001220703125,298.6714172363281,288.1814270019531,297.943115234375,297.3239440917969,285.7857360839844,1.0,0.5534499883651733,0.9474927186965942,0.9474927186965942,1.0,1.0,-2.926131010055542,1.3458691835403442,1.5802617073059082,0.6870005130767822,0.9120324850082396,0.9120324850082396,0.0,141.48760986328125,154.0,35982.34765625,0.0,2130.081787109375,1.0,282.1415710449219,284.4978942871094,291.1681823730469,293.4265441894531,293.1499938964844,293.1499938964844,281.8500061035156,34999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775072693824768,1.0,0.0,0.0,3.644470453262329,3.6444942951202393,8.862620575200708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.3837890625,0.0,1519.55126953125,1895.4371337890625,0.0,3193.21533203125,0.9033733010292052,1.0,0.0,3.0,1.0,0.0
12221700,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.9990000128746032,0.7143365144729614,0.5388578176498413,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.8795069456100464,0.4087330102920532,0.3880726397037506,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.8334530591964722,0.3453808724880218,0.2430438101291656,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.7882999181747437,0.2907251715660095,0.2775638699531555,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.641845703125,0.7213029861450195,0.2198798954486847,1.0008119344711304,285.63690185546875,284.95001220703125,298.680419921875,288.1785888671875,297.9493408203125,297.32769775390625,285.6274108886719,1.0,0.5559061169624329,0.947338879108429,0.947338879108429,1.0,1.0,-2.939633846282959,1.3524256944656372,1.5872081518173218,0.6905623078346252,0.9152199625968932,0.9152199625968932,0.0,142.63540649414062,154.0,36774.3671875,0.0,2158.95263671875,1.0,281.89849853515625,284.3179626464844,291.2567138671875,293.6676330566406,293.1499938964844,293.1499938964844,281.8500061035156,35037.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890134871006012,1.0,0.0,0.0,3.6628317832946777,3.662855625152588,8.952147254603915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.6591796875,0.0,1540.26318359375,1895.4371337890625,0.0,3311.468994140625,0.9074500799179076,1.0,0.0,3.0,1.0,0.0
12221760,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823974609375,0.9990000128746032,0.7141466736793518,0.5421999096870422,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.879101574420929,0.4104660749435425,0.3899504542350769,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.8324740529060364,0.3459434807300567,0.2436302006244659,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5829772949219,0.7875446677207947,0.2914999127388,0.2785055339336395,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833435058594,0.7205346822738647,0.2203109860420227,1.003609299659729,285.5826110839844,284.95001220703125,298.69097900390625,288.1768493652344,297.9512939453125,297.3222351074219,285.5812683105469,1.0,0.5583113431930542,0.9471657872200012,0.9471657872200012,1.0,1.0,-2.951111316680908,1.3579928874969482,1.59311842918396,0.6935985684394836,0.9188421368598938,0.9188421368598938,0.0,144.15219116210938,157.0,36967.36328125,0.0,2186.402587890625,1.0,281.8575744628906,284.262451171875,291.2593078613281,293.65673828125,293.1499938964844,293.1499938964844,281.54998779296875,35094.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991214036941528,1.0,0.0,0.0,3.679062604904175,3.679086685180664,9.03166096577479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.7568359375,0.0,1558.91259765625,1895.4371337890625,0.0,3395.393310546875,0.9111549258232116,1.0,0.0,3.0,1.0,0.0
12221820,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.9990000128746032,0.7103481292724609,0.5511228442192078,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8763250708580017,0.4129463136196136,0.3926904797554016,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.8286506533622742,0.3460187613964081,0.2439996749162674,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.7841511368751526,0.2922054529190063,0.279541403055191,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.7173020839691162,0.2204298824071884,1.005784511566162,285.3555603027344,284.95001220703125,298.71697998046875,288.1768493652344,297.9513244628906,297.2999267578125,285.35406494140625,1.0,0.5628490447998047,0.9468196034431458,0.9468196034431458,1.0,1.0,-2.969440698623657,1.3668804168701172,1.6025604009628296,0.6984300017356873,0.922362983226776,0.922362983226776,0.0,147.75921630859375,160.0,37882.32421875,0.0,2236.6416015625,1.0,281.557861328125,284.0046081542969,291.25653076171875,293.7326354980469,293.1499938964844,293.1499938964844,281.25,35305.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188256859779358,1.0,0.0,0.0,3.7055857181549072,3.705610036849976,9.162352512248616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.2978515625,0.0,1590.621826171875,1895.4371337890625,0.0,3578.3173828125,0.9172373414039612,1.0,0.0,3.0,1.0,0.0
12221880,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.9990000128746032,0.7103481292724609,0.5511228442192078,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8763250708580017,0.4129463136196136,0.3926904797554016,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.8286506533622742,0.3460187613964081,0.2439996749162674,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35595703125,0.7841511368751526,0.2922054529190063,0.279541403055191,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.7173020839691162,0.2204298824071884,1.005784511566162,285.3555603027344,284.95001220703125,298.71697998046875,288.1768493652344,297.9513244628906,297.2999267578125,285.35406494140625,1.0,0.5628490447998047,0.9468196034431458,0.9468196034431458,1.0,1.0,-2.969440698623657,1.3668804168701172,1.6025604009628296,0.6984300017356873,0.922362983226776,0.922362983226776,0.0,147.75921630859375,160.0,37882.32421875,0.0,2236.6416015625,1.0,281.557861328125,284.0046081542969,291.25653076171875,293.7326354980469,293.1499938964844,293.1499938964844,281.25,35305.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188256859779358,1.0,0.0,0.0,3.7055857181549072,3.705610036849976,9.162352512248616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.2978515625,0.0,1590.621826171875,1895.4371337890625,0.0,3578.3173828125,0.9172373414039612,1.0,0.0,3.0,1.0,0.0
12221940,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.9990000128746032,0.7031990885734558,0.5615946054458618,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.8721672892570496,0.4146279394626617,0.3945584297180176,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8234983682632446,0.3452761471271515,0.243695855140686,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.7793744206428528,0.2921845912933349,0.2797998487949371,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7125710248947144,0.2197932451963424,1.0043537616729736,285.13720703125,284.95001220703125,298.75,288.1817932128906,297.9545288085937,297.277587890625,285.1361999511719,1.0,0.5668984055519104,0.9464733600616456,0.9464733600616456,1.0,1.0,-2.98250412940979,1.3732107877731323,1.6092933416366575,0.7018504738807678,0.9229944944381714,0.9229944944381714,0.0,151.72508239746094,163.0,38811.2109375,0.0,2279.891357421875,1.0,281.2577209472656,283.7522888183594,291.2370300292969,293.7693786621094,293.1499938964844,293.1499938964844,280.95001220703125,35558.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326958060264589,1.0,0.0,0.0,3.722648859024048,3.7226734161376953,9.246926424566482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.54638671875,0.0,1612.1353759765625,1895.4371337890625,0.0,3705.826416015625,0.9212326407432556,1.0,0.0,3.0,1.0,0.0
12222000,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.9990000128746032,0.7031990885734558,0.5615946054458618,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.8721672892570496,0.4146279394626617,0.3945584297180176,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.8234983682632446,0.3452761471271515,0.243695855140686,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.7793744206428528,0.2921845912933349,0.2797998487949371,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7125710248947144,0.2197932451963424,1.0043537616729736,285.13720703125,284.95001220703125,298.75,288.1817932128906,297.9545288085937,297.277587890625,285.1361999511719,1.0,0.5668984055519104,0.9464733600616456,0.9464733600616456,1.0,1.0,-2.98250412940979,1.3732107877731323,1.6092933416366575,0.7018504738807678,0.9229944944381714,0.9229944944381714,0.0,151.72508239746094,163.0,38811.2109375,0.0,2279.891357421875,1.0,281.2577209472656,283.7522888183594,291.2370300292969,293.7693786621094,293.1499938964844,293.1499938964844,280.95001220703125,35558.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326958060264589,1.0,0.0,0.0,3.722648859024048,3.7226734161376953,9.246926424566482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.54638671875,0.0,1612.1353759765625,1895.4371337890625,0.0,3705.826416015625,0.9212326407432556,1.0,0.0,3.0,1.0,0.0
12222060,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.6941846013069153,0.5723825097084045,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8676964640617371,0.4159704744815826,0.3960272669792175,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8180001974105835,0.3442410230636596,0.2431194186210632,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7742373943328857,0.2918325662612915,0.2796742916107178,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.706985592842102,0.2186674922704696,1.00049090385437,284.9460144042969,284.95001220703125,298.7866516113281,288.1893310546875,297.9625244140625,297.26092529296875,284.9449462890625,1.0,0.5704548358917236,0.9461344480514526,0.9461344480514526,1.0,1.0,-2.991753578186035,1.3776905536651611,1.6140631437301636,0.7042475342750549,0.92133766412735,0.92133766412735,0.0,155.71438598632812,151.0,39870.65234375,0.0,2316.756103515625,1.0,280.9576110839844,283.51470947265625,291.2327880859375,293.825439453125,293.1499938964844,293.1499938964844,280.6499938964844,35807.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439492225646972,1.0,0.0,0.0,3.730467319488525,3.730491876602173,9.28580902836984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.71630859375,0.0,1623.0794677734375,1895.4371337890625,0.0,3808.292236328125,0.923151671886444,1.0,0.0,3.0,1.0,0.0
12222120,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.6941846013069153,0.5723825097084045,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8676964640617371,0.4159704744815826,0.3960272669792175,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8180001974105835,0.3442410230636596,0.2431194186210632,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7742373943328857,0.2918325662612915,0.2796742916107178,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.706985592842102,0.2186674922704696,1.00049090385437,284.9460144042969,284.95001220703125,298.7866516113281,288.1893310546875,297.9625244140625,297.26092529296875,284.9449462890625,1.0,0.5704548358917236,0.9461344480514526,0.9461344480514526,1.0,1.0,-2.991753578186035,1.3776905536651611,1.6140631437301636,0.7042475342750549,0.92133766412735,0.92133766412735,0.0,155.71438598632812,151.0,39870.65234375,0.0,2316.756103515625,1.0,280.9576110839844,283.51470947265625,291.2327880859375,293.825439453125,293.1499938964844,293.1499938964844,280.6499938964844,35807.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439492225646972,1.0,0.0,0.0,3.730467319488525,3.730491876602173,9.28580902836984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.71630859375,0.0,1623.0794677734375,1895.4371337890625,0.0,3808.292236328125,0.923151671886444,1.0,0.0,3.0,1.0,0.0
