time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222180,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.9990000128746032,0.6853998899459839,0.5712788701057434,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8690133094787598,0.4169967472553253,0.3970581293106079,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8175920844078064,0.3429630696773529,0.2422673106193542,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.7742395997047424,0.291205495595932,0.2791373133659363,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7058501839637756,0.2171379178762436,0.9940069913864136,284.7424011230469,284.95001220703125,298.8233337402344,288.1968078613281,297.96856689453125,297.2411499023437,284.740478515625,1.0,0.5683204531669617,0.945795476436615,0.945795476436615,1.0,1.0,-2.982228994369507,1.3729888200759888,1.6092402935028076,0.7019397020339966,0.9169018864631652,0.9169018864631652,0.0,154.97996520996094,139.0,40693.5859375,0.0,2295.9365234375,1.0,280.6576843261719,283.26983642578125,291.2346496582031,293.8824768066406,293.1499938964844,293.1499938964844,280.3500061035156,36078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954328715801239,1.0,0.0,0.0,3.7283527851104736,3.7283775806427,9.275286174670329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.07861328125,0.0,1622.702880859375,1895.4371337890625,0.0,3901.87353515625,0.9228538870811462,1.0,0.0,3.0,1.0,0.0
12222240,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.9990000128746032,0.6853998899459839,0.5712788701057434,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8690133094787598,0.4169967472553253,0.3970581293106079,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74267578125,0.8175920844078064,0.3429630696773529,0.2422673106193542,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.7742395997047424,0.291205495595932,0.2791373133659363,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7058501839637756,0.2171379178762436,0.9940069913864136,284.7424011230469,284.95001220703125,298.8233337402344,288.1968078613281,297.96856689453125,297.2411499023437,284.740478515625,1.0,0.5683204531669617,0.945795476436615,0.945795476436615,1.0,1.0,-2.982228994369507,1.3729888200759888,1.6092402935028076,0.7019397020339966,0.9169018864631652,0.9169018864631652,0.0,154.97996520996094,139.0,40693.5859375,0.0,2295.9365234375,1.0,280.6576843261719,283.26983642578125,291.2346496582031,293.8824768066406,293.1499938964844,293.1499938964844,280.3500061035156,36078.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954328715801239,1.0,0.0,0.0,3.7283527851104736,3.7283775806427,9.275286174670329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.07861328125,0.0,1622.702880859375,1895.4371337890625,0.0,3901.87353515625,0.9228538870811462,1.0,0.0,3.0,1.0,0.0
12222300,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5855407714844,0.9990000128746032,0.681952178478241,0.567089319229126,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5871887207031,0.8714563250541687,0.417411059141159,0.3974548578262329,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882873535156,0.818961501121521,0.3422510027885437,0.2417711019515991,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5893859863281,0.7758159637451172,0.2908141911029815,0.2787588536739349,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59197998046875,0.7067074179649353,0.2162926942110061,0.9901286959648132,284.5869140625,284.95001220703125,298.8416748046875,288.20050048828125,297.9717712402344,297.2317810058594,284.5774230957031,1.0,0.5658025741577148,0.9456259608268738,0.9456259608268738,1.0,1.0,-2.9719626903533936,1.3679766654968262,1.6039860248565674,0.6992672085762024,0.9129738807678224,0.9129738807678224,0.0,153.16671752929688,139.0,41398.5234375,0.0,2268.464599609375,1.0,280.3992614746094,283.0759582519531,291.2593994140625,294.0049133300781,293.1499938964844,293.1499938964844,280.3500061035156,36240.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961283802986145,1.0,0.0,0.0,3.723337650299072,3.72336220741272,9.250348966816092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.240234375,0.0,1618.136474609375,1895.4371337890625,0.0,3964.021728515625,0.9218013882637024,1.0,0.0,3.0,1.0,0.0
12222360,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282287597656,0.9990000128746032,0.679083526134491,0.561252236366272,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.528564453125,0.8746740221977234,0.4177333414554596,0.397685706615448,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.8209744095802307,0.3414561152458191,0.2411631345748901,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290222167969,0.7780660390853882,0.290350466966629,0.2782522141933441,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52960205078125,0.7081812620162964,0.2153986096382141,0.985770344734192,284.52850341796875,284.95001220703125,298.8599853515625,288.2042236328125,297.9748840332031,297.2222900390625,284.5263366699219,1.0,0.5625057816505432,0.9454830884933472,0.9454830884933472,1.0,1.0,-2.9586503505706787,1.3614860773086548,1.5971641540527344,0.6957857608795166,0.9095323085784912,0.9095323085784912,0.0,150.6971435546875,127.0,41327.26171875,0.0,2232.50244140625,1.0,280.3575439453125,283.0198059082031,291.2339782714844,293.9247741699219,293.1499938964844,293.1499938964844,280.04998779296875,36380.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630447030067444,1.0,0.0,0.0,3.715117692947388,3.7151424884796143,9.209550739797124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.32861328125,0.0,1609.723876953125,1895.4371337890625,0.0,3979.6796875,0.9200852513313292,1.0,0.0,3.0,1.0,0.0
12222420,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.9990000128746032,0.6752698421478271,0.5449440479278564,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31793212890625,0.8837440609931946,0.4182778000831604,0.3980292677879333,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182067871094,0.8271649479866028,0.3397853076457977,0.2398739904165268,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.7848508954048157,0.289346843957901,0.2771288156509399,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31903076171875,0.7131266593933105,0.2136335968971252,0.9768595695495604,284.3179016113281,284.95001220703125,298.89666748046875,288.2115478515625,297.9819641113281,297.2051086425781,284.31561279296875,1.0,0.5541002750396729,0.945197343826294,0.945197343826294,1.0,1.0,-2.9258570671081543,1.34550940990448,1.5803476572036743,0.6871637105941772,0.8993809819221497,0.8993809819221497,0.0,144.08251953125,130.0,41937.37109375,0.0,2142.517333984375,1.0,280.05780029296875,282.7778015136719,291.2342834472656,293.9637756347656,293.1499938964844,293.1499938964844,279.75,36706.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702118635177612,1.0,0.0,0.0,3.6897823810577393,3.6898069381713854,9.084369025913476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.31201171875,0.0,1583.2239990234375,1895.4371337890625,0.0,4043.074462890625,0.9146305322647096,1.0,0.0,3.0,1.0,0.0
12222480,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175964355469,0.9990000128746032,0.6752698421478271,0.5449440479278564,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.31793212890625,0.8837440609931946,0.4182778000831604,0.3980292677879333,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3182067871094,0.8271649479866028,0.3397853076457977,0.2398739904165268,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.7848508954048157,0.289346843957901,0.2771288156509399,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31903076171875,0.7131266593933105,0.2136335968971252,0.9768595695495604,284.3179016113281,284.95001220703125,298.89666748046875,288.2115478515625,297.9819641113281,297.2051086425781,284.31561279296875,1.0,0.5541002750396729,0.945197343826294,0.945197343826294,1.0,1.0,-2.9258570671081543,1.34550940990448,1.5803476572036743,0.6871637105941772,0.8993809819221497,0.8993809819221497,0.0,144.08251953125,130.0,41937.37109375,0.0,2142.517333984375,1.0,280.05780029296875,282.7778015136719,291.2342834472656,293.9637756347656,293.1499938964844,293.1499938964844,279.75,36706.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702118635177612,1.0,0.0,0.0,3.6897823810577393,3.6898069381713854,9.084369025913476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.31201171875,0.0,1583.2239990234375,1895.4371337890625,0.0,4043.074462890625,0.9146305322647096,1.0,0.0,3.0,1.0,0.0
12222540,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11895751953125,0.9990000128746032,0.6723610162734985,0.5360731482505798,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191711425781,0.8889825940132141,0.4187451899051666,0.3983719646930694,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11932373046875,0.8300083875656128,0.3380415439605713,0.2385907471179962,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195068359375,0.7882058620452881,0.2882925271987915,0.276033341884613,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199035644531,0.7150211334228516,0.211958423256874,0.9687343835830688,284.119140625,284.95001220703125,298.9333190917969,288.2188415527344,297.9901428222656,297.1897277832031,284.1177062988281,1.0,0.5491899251937866,0.9449115991592408,0.9449115991592408,1.0,1.0,-2.9029619693756104,1.3344041109085083,1.568557858467102,0.6808841228485107,0.8866456747055054,0.8866456747055054,0.0,140.3487548828125,133.0,42619.23828125,0.0,2085.17041015625,1.0,279.758056640625,282.5502014160156,291.23809814453125,294.0069885253906,293.1499938964844,293.1499938964844,280.04998779296875,37057.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766262173652648,1.0,0.0,0.0,3.651311159133911,3.6513352394104,8.895922292140312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.13330078125,0.0,1542.545654296875,1895.4371337890625,0.0,4099.32861328125,0.906273066997528,1.0,0.0,3.0,1.0,0.0
12222600,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11895751953125,0.9990000128746032,0.6723610162734985,0.5360731482505798,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1191711425781,0.8889825940132141,0.4187451899051666,0.3983719646930694,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11932373046875,0.8300083875656128,0.3380415439605713,0.2385907471179962,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195068359375,0.7882058620452881,0.2882925271987915,0.276033341884613,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1199035644531,0.7150211334228516,0.211958423256874,0.9687343835830688,284.119140625,284.95001220703125,298.9333190917969,288.2188415527344,297.9901428222656,297.1897277832031,284.1177062988281,1.0,0.5491899251937866,0.9449115991592408,0.9449115991592408,1.0,1.0,-2.9029619693756104,1.3344041109085083,1.568557858467102,0.6808841228485107,0.8866456747055054,0.8866456747055054,0.0,140.3487548828125,133.0,42619.23828125,0.0,2085.17041015625,1.0,279.758056640625,282.5502014160156,291.23809814453125,294.0069885253906,293.1499938964844,293.1499938964844,280.04998779296875,37057.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766262173652648,1.0,0.0,0.0,3.651311159133911,3.6513352394104,8.895922292140312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.13330078125,0.0,1542.545654296875,1895.4371337890625,0.0,4099.32861328125,0.906273066997528,1.0,0.0,3.0,1.0,0.0
12222660,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511901855469,0.9990000128746032,0.6713368892669678,0.5335677266120911,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25,0.8907020688056946,0.4194770455360412,0.3987509310245514,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2490234375,0.8306483030319214,0.3376044034957886,0.2380652725696563,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.24810791015625,0.7890613675117493,0.2880928814411163,0.275613784790039,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2457580566406,0.7152665853500366,0.2113781869411468,0.9652222990989684,284.2501220703125,284.95001220703125,298.952392578125,288.2226257324219,297.9970703125,297.1864624023437,284.2580871582031,1.0,0.5475566983222961,0.944805145263672,0.944805145263672,1.0,1.0,-2.8950417041778564,1.33056378364563,1.564477801322937,0.6786998510360718,0.8830241560935974,0.8830241560935974,0.0,139.24713134765625,133.0,41582.4609375,0.0,2066.460693359375,1.0,280.0045471191406,282.7247619628906,291.1602478027344,293.77008056640625,293.1499938964844,293.1499938964844,280.04998779296875,37043.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659643173217772,1.0,0.0,0.0,3.630395412445069,3.6304194927215576,8.79429762790096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.86767578125,0.0,1519.23583984375,1895.4371337890625,0.0,4005.570556640625,0.901658833026886,1.0,0.0,3.0,1.0,0.0
12222720,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2979736328125,0.9990000128746032,0.6710227727890015,0.5313470959663391,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2976989746094,0.8926388621330261,0.4206065237522125,0.399612694978714,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974853515625,0.831601619720459,0.3376528620719909,0.2379505187273025,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972717285156,0.7901832461357117,0.2882596254348755,0.2756058573722839,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2967529296875,0.7158153057098389,0.2111502289772033,0.9634755849838256,284.2977294921875,284.95001220703125,298.9700012207031,288.22607421875,298.00592041015625,297.1880187988281,284.2995910644531,1.0,0.5465884804725647,0.944706916809082,0.944706916809082,1.0,1.0,-2.8911550045013428,1.3286848068237305,1.5624701976776123,0.6775885224342346,0.8793687224388123,0.8793687224388123,0.0,138.3934326171875,136.0,41396.234375,0.0,2055.771484375,1.0,280.0420227050781,282.7767639160156,291.1593017578125,293.7807922363281,293.1499938964844,293.1499938964844,280.3500061035156,37013.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589270949363708,1.0,0.0,0.0,3.6126515865325928,3.612675428390503,8.708542509339168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.58251953125,0.0,1499.5179443359375,1895.4371337890625,0.0,3943.016357421875,0.8976541757583618,1.0,0.0,3.0,1.0,0.0
12222780,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085754394531,0.9990000128746032,0.6715223789215088,0.5278060436248779,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.8967639803886414,0.4238093197345733,0.402313619852066,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.8338057994842529,0.3386009037494659,0.238382413983345,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.7927121520042419,0.2893092334270477,0.2763300240039825,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5070495605469,0.7172752618789673,0.2113418281078338,0.9631197452545166,284.5082702636719,284.95001220703125,299.00665283203125,288.2332458496094,298.0286560058594,297.1988220214844,284.5106506347656,1.0,0.5459979772567749,0.9445022344589232,0.9445022344589232,1.0,1.0,-2.891096591949463,1.3286715745925903,1.562425136566162,0.6774371862411499,0.8751667737960815,0.8751667737960815,0.0,137.27182006835938,139.0,40397.1015625,0.0,2050.151611328125,1.0,280.34130859375,283.0327453613281,291.1576843261719,293.6936340332031,293.1499938964844,293.1499938964844,280.6499938964844,36819.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403347969055176,1.0,0.0,0.0,3.581176280975342,3.581199884414673,8.55745668104646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.6630859375,0.0,1463.9580078125,1895.4371337890625,0.0,3775.488525390625,0.8905155062675476,1.0,0.0,3.0,1.0,0.0
12222840,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085754394531,0.9990000128746032,0.6715223789215088,0.5278060436248779,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082702636719,0.8967639803886414,0.4238093197345733,0.402313619852066,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079650878906,0.8338057994842529,0.3386009037494659,0.238382413983345,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077209472656,0.7927121520042419,0.2893092334270477,0.2763300240039825,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5070495605469,0.7172752618789673,0.2113418281078338,0.9631197452545166,284.5082702636719,284.95001220703125,299.00665283203125,288.2332458496094,298.0286560058594,297.1988220214844,284.5106506347656,1.0,0.5459979772567749,0.9445022344589232,0.9445022344589232,1.0,1.0,-2.891096591949463,1.3286715745925903,1.562425136566162,0.6774371862411499,0.8751667737960815,0.8751667737960815,0.0,137.27182006835938,139.0,40397.1015625,0.0,2050.151611328125,1.0,280.34130859375,283.0327453613281,291.1576843261719,293.6936340332031,293.1499938964844,293.1499938964844,280.6499938964844,36819.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403347969055176,1.0,0.0,0.0,3.581176280975342,3.581199884414673,8.55745668104646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.6630859375,0.0,1463.9580078125,1895.4371337890625,0.0,3775.488525390625,0.8905155062675476,1.0,0.0,3.0,1.0,0.0
12222900,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.9990000128746032,0.6721155047416687,0.5267070531845093,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.8986684083938599,0.4256950616836548,0.4039619266986847,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627502441406,0.8348242044448853,0.3393542766571045,0.2388185262680053,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6616516113281,0.7938931584358215,0.2900803387165069,0.2769531309604645,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65869140625,0.7180086374282837,0.2116844803094864,0.9641879796981812,284.6640930175781,284.95001220703125,299.0249938964844,288.23681640625,298.0412292480469,297.2063903808594,284.6742248535156,1.0,0.5463225245475769,0.944399893283844,0.944399893283844,1.0,1.0,-2.8943099975585938,1.3302372694015503,1.564072847366333,0.6782406568527222,0.8747672438621521,0.8747672438621521,0.0,137.04806518554688,139.0,39635.74609375,0.0,2054.39892578125,1.0,280.5966796875,283.2296447753906,291.14385986328125,293.5777893066406,293.1499938964844,293.1499938964844,280.6499938964844,36672.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301695227622986,1.0,0.0,0.0,3.568974494934082,3.568997859954834,8.49924219892273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.8212890625,0.0,1449.8016357421875,1895.4371337890625,0.0,3682.695068359375,0.8877362608909607,1.0,0.0,3.0,1.0,0.0
12222960,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9990000128746032,0.6728987693786621,0.5258749723434448,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.9005928635597229,0.4277525842189789,0.405842125415802,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.8358929753303528,0.3402746021747589,0.2394195199012756,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.7951230406761169,0.2909994125366211,0.2777653932571411,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.7188223004341125,0.2121738344430923,0.9660944938659668,284.72772216796875,284.95001220703125,299.0433349609375,288.2403564453125,298.0545349121094,297.2152709960937,284.730224609375,1.0,0.5470083355903625,0.944269835948944,0.944269835948944,1.0,1.0,-2.8995566368103027,1.3327878713607788,1.566768765449524,0.6795897483825684,0.8739698529243469,0.8739698529243469,0.0,136.9864501953125,142.0,39600.265625,0.0,2062.850341796875,1.0,280.6411437988281,283.29510498046875,291.1813659667969,293.6614990234375,293.1499938964844,293.1499938964844,280.95001220703125,36542.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257040023803712,1.0,0.0,0.0,3.56001615524292,3.5600392818450928,8.456627824671159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.6748046875,0.0,1439.2996826171875,1895.4371337890625,0.0,3641.702392578125,0.8856080770492554,1.0,0.0,3.0,1.0,0.0
12223020,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.6745890378952026,0.5255849957466125,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9038301706314088,0.4321441650390625,0.4098668694496155,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8375517725944519,0.342370331287384,0.2408072799444198,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7971121668815613,0.293083518743515,0.2796404659748077,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7201432585716248,0.2134022414684295,0.9711790680885316,284.9464111328125,284.95001220703125,299.0799865722656,288.2474060058594,298.0814819335937,297.2335205078125,284.9488830566406,1.0,0.5492509007453918,0.9440096616744996,0.9440096616744996,1.0,1.0,-2.9140737056732178,1.3398356437683103,1.5742380619049072,0.6833943128585815,0.8756853938102722,0.8756853938102722,0.0,137.44996643066406,145.0,38888.8125,0.0,2089.5205078125,1.0,280.94091796875,283.55401611328125,291.2045593261719,293.6404113769531,293.1499938964844,293.1499938964844,281.25,36221.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914482355117798,1.0,0.0,0.0,3.550837993621826,3.550861120223999,8.413079513047705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.69970703125,0.0,1427.2333984375,1895.4371337890625,0.0,3538.153564453125,0.8833324313163757,1.0,0.0,3.0,1.0,0.0
12223080,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9990000128746032,0.6745890378952026,0.5255849957466125,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9038301706314088,0.4321441650390625,0.4098668694496155,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8375517725944519,0.342370331287384,0.2408072799444198,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7971121668815613,0.293083518743515,0.2796404659748077,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7201432585716248,0.2134022414684295,0.9711790680885316,284.9464111328125,284.95001220703125,299.0799865722656,288.2474060058594,298.0814819335937,297.2335205078125,284.9488830566406,1.0,0.5492509007453918,0.9440096616744996,0.9440096616744996,1.0,1.0,-2.9140737056732178,1.3398356437683103,1.5742380619049072,0.6833943128585815,0.8756853938102722,0.8756853938102722,0.0,137.44996643066406,145.0,38888.8125,0.0,2089.5205078125,1.0,280.94091796875,283.55401611328125,291.2045593261719,293.6404113769531,293.1499938964844,293.1499938964844,281.25,36221.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914482355117798,1.0,0.0,0.0,3.550837993621826,3.550861120223999,8.413079513047705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.69970703125,0.0,1427.2333984375,1895.4371337890625,0.0,3538.153564453125,0.8833324313163757,1.0,0.0,3.0,1.0,0.0
12223140,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9990000128746032,0.6764636039733887,0.5266698002815247,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9065750241279602,0.436892420053482,0.4142471551895141,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.8387851119041443,0.3447924852371216,0.2424380034208297,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7986762523651123,0.2954669892787933,0.2818231880664825,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7211865186691284,0.2149105966091156,0.9776718020439148,285.1772766113281,284.95001220703125,299.1166687011719,288.25439453125,298.1082763671875,297.2513427734375,285.17999267578125,1.0,0.5524283051490784,0.9437495470046996,0.9437495470046996,1.0,1.0,-2.9330265522003174,1.3490309715270996,1.5839955806732178,0.6884072422981262,0.8805400729179382,0.8805400729179382,0.0,138.5183563232422,148.0,38337.9609375,0.0,2127.0078125,1.0,281.2408752441406,283.814453125,291.2227478027344,293.62286376953125,293.1499938964844,293.1499938964844,281.54998779296875,35870.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054093956947328,1.0,0.0,0.0,3.55467176437378,3.554694652557373,8.431256333096826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.22216796875,0.0,1428.7322998046875,1895.4371337890625,0.0,3453.95361328125,0.8839321136474609,1.0,0.0,3.0,1.0,0.0
12223200,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9990000128746032,0.6764636039733887,0.5266698002815247,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772766113281,0.9065750241279602,0.436892420053482,0.4142471551895141,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1769104003906,0.8387851119041443,0.3447924852371216,0.2424380034208297,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7986762523651123,0.2954669892787933,0.2818231880664825,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.7211865186691284,0.2149105966091156,0.9776718020439148,285.1772766113281,284.95001220703125,299.1166687011719,288.25439453125,298.1082763671875,297.2513427734375,285.17999267578125,1.0,0.5524283051490784,0.9437495470046996,0.9437495470046996,1.0,1.0,-2.9330265522003174,1.3490309715270996,1.5839955806732178,0.6884072422981262,0.8805400729179382,0.8805400729179382,0.0,138.5183563232422,148.0,38337.9609375,0.0,2127.0078125,1.0,281.2408752441406,283.814453125,291.2227478027344,293.62286376953125,293.1499938964844,293.1499938964844,281.54998779296875,35870.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054093956947328,1.0,0.0,0.0,3.55467176437378,3.554694652557373,8.431256333096826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.22216796875,0.0,1428.7322998046875,1895.4371337890625,0.0,3453.95361328125,0.8839321136474609,1.0,0.0,3.0,1.0,0.0
12223260,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.9990000128746032,0.6787036061286926,0.5285831093788147,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.9091614484786988,0.4420617818832397,0.4190246164798736,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.8398920297622681,0.3476048111915588,0.2443408221006393,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.8001059889793396,0.298184335231781,0.2843259572982788,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.7221688032150269,0.2167069315910339,0.985497236251831,285.4247741699219,284.95001220703125,299.1533203125,288.2613220214844,298.135986328125,297.2707824707031,285.4273376464844,1.0,0.55633944272995,0.9434306621551514,0.9434306621551514,1.0,1.0,-2.9557671546936035,1.3600605726242063,1.5957067012786863,0.6944239735603333,0.8888810873031616,0.8888810873031616,0.0,139.99937438964844,151.0,37988.03515625,0.0,2173.56005859375,1.0,281.5409851074219,284.0782165527344,291.2409362792969,293.6174621582031,293.1499938964844,293.1499938964844,281.8500061035156,35496.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985218405723572,1.0,0.0,0.0,3.572595357894897,3.5726184844970703,8.516496450283739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.8095703125,0.0,1445.05712890625,1895.4371337890625,0.0,3389.802001953125,0.8876574635505676,1.0,0.0,3.0,1.0,0.0
12223320,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4250793457031,0.9990000128746032,0.6787036061286926,0.5285831093788147,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.9091614484786988,0.4420617818832397,0.4190246164798736,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.8398920297622681,0.3476048111915588,0.2443408221006393,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.8001059889793396,0.298184335231781,0.2843259572982788,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.7221688032150269,0.2167069315910339,0.985497236251831,285.4247741699219,284.95001220703125,299.1533203125,288.2613220214844,298.135986328125,297.2707824707031,285.4273376464844,1.0,0.55633944272995,0.9434306621551514,0.9434306621551514,1.0,1.0,-2.9557671546936035,1.3600605726242063,1.5957067012786863,0.6944239735603333,0.8888810873031616,0.8888810873031616,0.0,139.99937438964844,151.0,37988.03515625,0.0,2173.56005859375,1.0,281.5409851074219,284.0782165527344,291.2409362792969,293.6174621582031,293.1499938964844,293.1499938964844,281.8500061035156,35496.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985218405723572,1.0,0.0,0.0,3.572595357894897,3.5726184844970703,8.516496450283739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.8095703125,0.0,1445.05712890625,1895.4371337890625,0.0,3389.802001953125,0.8876574635505676,1.0,0.0,3.0,1.0,0.0
12223380,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.9990000128746032,0.6812161803245544,0.5310940742492676,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.9116573929786682,0.4475596845149994,0.4241408407688141,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8409366607666016,0.3507062196731567,0.2464713156223297,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.667724609375,0.8014733791351318,0.3011663258075714,0.2871034145355224,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7231419086456299,0.218733936548233,0.9944611191749572,285.66827392578125,284.95001220703125,299.19000244140625,288.2681884765625,298.16412353515625,297.2908935546875,285.6706237792969,1.0,0.5608341097831726,0.943111777305603,0.943111777305603,1.0,1.0,-2.98160719871521,1.3725979328155518,1.6090092658996582,0.7012380957603455,0.9004467129707336,0.9004467129707336,0.0,141.7978973388672,154.0,37674.26171875,0.0,2227.822509765625,1.0,281.8412170410156,284.3360595703125,291.2560729980469,293.6134948730469,293.1499938964844,293.1499938964844,282.1499938964844,35140.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933053016662598,1.0,0.0,0.0,3.6038694381713854,3.603892803192138,8.666253279443481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.64306640625,0.0,1476.0997314453125,1895.4371337890625,0.0,3341.104736328125,0.8943870067596436,1.0,0.0,3.0,1.0,0.0
12223440,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.9990000128746032,0.6812161803245544,0.5310940742492676,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.9116573929786682,0.4475596845149994,0.4241408407688141,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8409366607666016,0.3507062196731567,0.2464713156223297,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.667724609375,0.8014733791351318,0.3011663258075714,0.2871034145355224,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.7231419086456299,0.218733936548233,0.9944611191749572,285.66827392578125,284.95001220703125,299.19000244140625,288.2681884765625,298.16412353515625,297.2908935546875,285.6706237792969,1.0,0.5608341097831726,0.943111777305603,0.943111777305603,1.0,1.0,-2.98160719871521,1.3725979328155518,1.6090092658996582,0.7012380957603455,0.9004467129707336,0.9004467129707336,0.0,141.7978973388672,154.0,37674.26171875,0.0,2227.822509765625,1.0,281.8412170410156,284.3360595703125,291.2560729980469,293.6134948730469,293.1499938964844,293.1499938964844,282.1499938964844,35140.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933053016662598,1.0,0.0,0.0,3.6038694381713854,3.603892803192138,8.666253279443481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.64306640625,0.0,1476.0997314453125,1895.4371337890625,0.0,3341.104736328125,0.8943870067596436,1.0,0.0,3.0,1.0,0.0
12223500,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.9990000128746032,0.6825229525566101,0.5326306819915771,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.9127714037895204,0.4503953158855438,0.4267555177211761,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.841347873210907,0.352323442697525,0.2475674301385879,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.8020550012588501,0.3027265965938568,0.2885444462299347,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.723558247089386,0.2198075652122497,0.9991841912269592,285.8433532714844,284.95001220703125,299.2083435058594,288.2715759277344,298.1781005859375,297.3007507324219,285.85400390625,1.0,0.5632539391517639,0.9429523348808287,0.9429523348808287,1.0,1.0,-2.995323419570923,1.3792556524276731,1.616067886352539,0.7048394680023193,0.9080994129180908,0.9080994129180908,0.0,142.82113647460938,154.0,37236.0859375,0.0,2257.318603515625,1.0,282.0976867675781,284.53240966796875,291.23583984375,293.51385498046875,293.1499938964844,293.1499938964844,282.1499938964844,34959.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885778188705444,1.0,0.0,0.0,3.623931169509888,3.6239547729492174,8.76300759955484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.05419921875,0.0,1496.627197265625,1895.4371337890625,0.0,3296.90478515625,0.8987845778465271,1.0,0.0,3.0,1.0,0.0
12223560,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.9990000128746032,0.6839476227760315,0.5340757966041565,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.9140695333480836,0.4533307552337646,0.4295275509357452,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.8419118523597717,0.3540287613868713,0.2487660050392151,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.8027873635292053,0.30436572432518,0.2900994420051574,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.7241047620773315,0.2209485918283462,1.0043318271636963,285.9080505371094,284.95001220703125,299.2266540527344,288.27496337890625,298.1923522949219,297.3110656738281,285.91015625,1.0,0.565787672996521,0.9427725076675416,0.9427725076675416,1.0,1.0,-3.009889602661133,1.3863283395767212,1.623561143875122,0.7086429595947266,0.9151890873908995,0.9151890873908995,0.0,143.85166931152344,157.0,37391.19921875,0.0,2288.619140625,1.0,282.1416320800781,284.5887756347656,291.2676086425781,293.6080017089844,293.1499938964844,293.1499938964844,281.8500061035156,34820.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889915347099304,1.0,0.0,0.0,3.647113084793091,3.647136926651001,8.875477988112834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.35791015625,0.0,1521.1434326171875,1895.4371337890625,0.0,3300.775146484375,0.9038390517234802,1.0,0.0,3.0,1.0,0.0
12223620,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.9990000128746032,0.683026134967804,0.5396655201911926,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.9140626788139344,0.4574527144432068,0.4340144693851471,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8409071564674377,0.355778306722641,0.2504213452339172,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.80217444896698,0.3063945174217224,0.2924825847148895,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.723479151725769,0.2222439497709274,1.0120253562927246,285.7080078125,284.95001220703125,299.2633361816406,288.2817077636719,298.2113647460937,297.3143920898437,285.70672607421875,1.0,0.5708842873573303,0.9424128532409668,0.9424128532409668,1.0,1.0,-3.036113739013672,1.399046540260315,1.637067198753357,0.7155300974845886,0.923668384552002,0.923668384552002,0.0,146.6736297607422,160.0,38442.22265625,0.0,2350.654541015625,1.0,281.8576965332031,284.3523864746094,291.3656005859375,293.84991455078125,293.1499938964844,293.1499938964844,281.54998779296875,34922.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108184576034546,1.0,0.0,0.0,3.688075542449951,3.68809962272644,9.07596700017166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.75048828125,0.0,1567.7947998046875,1895.4371337890625,0.0,3504.197998046875,0.9130584597587584,1.0,0.0,3.0,1.0,0.0
12223680,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.9990000128746032,0.683026134967804,0.5396655201911926,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080078125,0.9140626788139344,0.4574527144432068,0.4340144693851471,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.8409071564674377,0.355778306722641,0.2504213452339172,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083435058594,0.80217444896698,0.3063945174217224,0.2924825847148895,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7087707519531,0.723479151725769,0.2222439497709274,1.0120253562927246,285.7080078125,284.95001220703125,299.2633361816406,288.2817077636719,298.2113647460937,297.3143920898437,285.70672607421875,1.0,0.5708842873573303,0.9424128532409668,0.9424128532409668,1.0,1.0,-3.036113739013672,1.399046540260315,1.637067198753357,0.7155300974845886,0.923668384552002,0.923668384552002,0.0,146.6736297607422,160.0,38442.22265625,0.0,2350.654541015625,1.0,281.8576965332031,284.3523864746094,291.3656005859375,293.84991455078125,293.1499938964844,293.1499938964844,281.54998779296875,34922.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108184576034546,1.0,0.0,0.0,3.688075542449951,3.68809962272644,9.07596700017166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.75048828125,0.0,1567.7947998046875,1895.4371337890625,0.0,3504.197998046875,0.9130584597587584,1.0,0.0,3.0,1.0,0.0
12223740,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9990000128746032,0.6775028109550476,0.5490886569023132,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9103020429611206,0.4599105715751648,0.4367618262767792,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.8367795944213867,0.3559168875217438,0.2508365213871002,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.7984031438827515,0.3070906698703766,0.2935267984867096,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.7200314998626709,0.222296729683876,1.0141102075576782,285.4817810058594,284.95001220703125,299.29998779296875,288.28839111328125,298.2227783203125,297.30377197265625,285.4803466796875,1.0,0.5755653381347656,0.9420531392097472,0.9420531392097472,1.0,1.0,-3.0550124645233154,1.4082187414169312,1.6467936038970947,0.7204126119613647,0.9288726449012756,0.9288726449012756,0.0,150.46804809570312,148.0,39419.12890625,0.0,2405.138427734375,1.0,281.5577697753906,284.09332275390625,291.3690185546875,293.9363098144531,293.1499938964844,293.1499938964844,281.25,35136.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306184649467468,1.0,0.0,0.0,3.720858573913574,3.7208831310272217,9.238034976988274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.2041015625,0.0,1606.855712890625,1895.4371337890625,0.0,3686.80908203125,0.9205514192581176,1.0,0.0,3.0,1.0,0.0
12223800,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.9990000128746032,0.6775028109550476,0.5490886569023132,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817810058594,0.9103020429611206,0.4599105715751648,0.4367618262767792,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.8367795944213867,0.3559168875217438,0.2508365213871002,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.7984031438827515,0.3070906698703766,0.2935267984867096,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.7200314998626709,0.222296729683876,1.0141102075576782,285.4817810058594,284.95001220703125,299.29998779296875,288.28839111328125,298.2227783203125,297.30377197265625,285.4803466796875,1.0,0.5755653381347656,0.9420531392097472,0.9420531392097472,1.0,1.0,-3.0550124645233154,1.4082187414169312,1.6467936038970947,0.7204126119613647,0.9288726449012756,0.9288726449012756,0.0,150.46804809570312,148.0,39419.12890625,0.0,2405.138427734375,1.0,281.5577697753906,284.09332275390625,291.3690185546875,293.9363098144531,293.1499938964844,293.1499938964844,281.25,35136.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306184649467468,1.0,0.0,0.0,3.720858573913574,3.7208831310272217,9.238034976988274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.2041015625,0.0,1606.855712890625,1895.4371337890625,0.0,3686.80908203125,0.9205514192581176,1.0,0.0,3.0,1.0,0.0
12223860,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840270996094,0.9990000128746032,0.6730390787124634,0.5496546030044556,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.284912109375,0.910816490650177,0.4608979821205139,0.4378781318664551,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8363687992095947,0.3555307388305664,0.2507014870643616,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.7982631325721741,0.3070864081382751,0.2936791181564331,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.719538688659668,0.2218692004680633,1.0129581689834597,285.28497314453125,284.95001220703125,299.3219909667969,288.2923583984375,298.2268371582031,297.2926025390625,285.27764892578125,1.0,0.5754073262214661,0.9418277144432068,0.9418277144432068,1.0,1.0,-3.055693864822388,1.4085084199905396,1.647185444831848,0.7206965684890747,0.929726541042328,0.929726541042328,0.0,150.68739318847656,148.0,40141.00390625,0.0,2407.52734375,1.0,281.28387451171875,283.8666687011719,291.3819274902344,294.040771484375,293.1499938964844,293.1499938964844,281.25,35313.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421209692955016,1.0,0.0,0.0,3.735886573791504,3.7359113693237305,9.312807947026158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.3349609375,0.0,1625.5780029296875,1895.4371337890625,0.0,3791.71240234375,0.9240121245384216,1.0,0.0,3.0,1.0,0.0
12223920,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.9990000128746032,0.6702815890312195,0.5480988621711731,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.9121606349945068,0.4614219963550567,0.4383668899536133,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.8368280529975891,0.355142205953598,0.2504306733608246,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.7989352345466614,0.3069611489772796,0.2935672700405121,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24371337890625,0.7197790741920471,0.2214431762695312,1.011158466339111,285.2425231933594,284.95001220703125,299.336669921875,288.2950134277344,298.2289123535156,297.2840270996094,285.2402648925781,1.0,0.5743977427482605,0.9416773915290833,0.9416773915290833,1.0,1.0,-3.0517947673797607,1.406607151031494,1.6451876163482666,0.719648540019989,0.930812120437622,0.930812120437622,0.0,150.02371215820312,136.0,40152.265625,0.0,2396.844482421875,1.0,281.2575378417969,283.8250732421875,291.35040283203125,293.9708251953125,293.1499938964844,293.1499938964844,280.95001220703125,35402.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445847272872924,1.0,0.0,0.0,3.7438695430755615,3.743894338607788,9.352650067739888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.39892578125,0.0,1635.5458984375,1895.4371337890625,0.0,3814.048583984375,0.9258887767791748,1.0,0.0,3.0,1.0,0.0
12223980,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6645212173461914,0.5386458039283752,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9189088344573976,0.4623286128044128,0.439225435256958,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8404344320297241,0.3538133800029754,0.249502956867218,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.803129255771637,0.3063134849071502,0.2929458022117615,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7223067879676819,0.2200549691915512,1.0048720836639404,284.9962158203125,284.95001220703125,299.3733215332031,288.30157470703125,298.23345947265625,297.26177978515625,284.99383544921875,1.0,0.5693256855010986,0.9413016438484192,0.9413016438484192,1.0,1.0,-3.03205680847168,1.3970166444778442,1.635040283203125,0.7143253684043884,0.9293886423110962,0.9293886423110962,0.0,146.18182373046875,124.0,40712.72265625,0.0,2340.669921875,1.0,280.9574584960937,283.5523986816406,291.3344116210937,293.99005126953125,293.1499938964844,293.1499938964844,280.6499938964844,35700.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538304209709167,1.0,0.0,0.0,3.755812644958496,3.7558376789093018,9.412416375198518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6328125,0.0,1651.802734375,1895.4371337890625,0.0,3897.403076171875,0.928764581680298,1.0,0.0,3.0,1.0,0.0
