time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224040,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6645212173461914,0.5386458039283752,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9189088344573976,0.4623286128044128,0.439225435256958,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8404344320297241,0.3538133800029754,0.249502956867218,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.803129255771637,0.3063134849071502,0.2929458022117615,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7223067879676819,0.2200549691915512,1.0048720836639404,284.9962158203125,284.95001220703125,299.3733215332031,288.30157470703125,298.23345947265625,297.26177978515625,284.99383544921875,1.0,0.5693256855010986,0.9413016438484192,0.9413016438484192,1.0,1.0,-3.03205680847168,1.3970166444778442,1.635040283203125,0.7143253684043884,0.9293886423110962,0.9293886423110962,0.0,146.18182373046875,124.0,40712.72265625,0.0,2340.669921875,1.0,280.9574584960937,283.5523986816406,291.3344116210937,293.99005126953125,293.1499938964844,293.1499938964844,280.6499938964844,35700.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538304209709167,1.0,0.0,0.0,3.755812644958496,3.7558376789093018,9.412416375198518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.6328125,0.0,1651.802734375,1895.4371337890625,0.0,3897.403076171875,0.928764581680298,1.0,0.0,3.0,1.0,0.0
12224100,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.9990000128746032,0.6624988317489624,0.5313510894775391,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.9240274429321288,0.4626896381378174,0.4395306706428528,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.843482255935669,0.3530740141868591,0.2489569932222366,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.8064715266227722,0.305905669927597,0.2925136089324951,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.7245445251464844,0.2192931622266769,1.0011636018753052,284.8346252441406,284.95001220703125,299.39166259765625,288.3048095703125,298.2359924316406,297.2513122558594,284.824951171875,1.0,0.5656891465187073,0.9411137700080872,0.9411137700080872,1.0,1.0,-3.0180251598358154,1.390206217765808,1.627818942070007,0.7105301022529602,0.9270495772361756,0.9270495772361756,0.0,143.3040008544922,124.0,41406.71875,0.0,2300.39013671875,1.0,280.698486328125,283.3516540527344,291.3558349609375,294.104736328125,293.1499938964844,293.1499938964844,280.6499938964844,35861.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598188400268556,1.0,0.0,0.0,3.7578203678131104,3.757845401763916,9.4224816393762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.408203125,0.0,1655.3946533203125,1895.4371337890625,0.0,3950.970947265625,0.92928808927536,1.0,0.0,3.0,1.0,0.0
12224160,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9990000128746032,0.6610252857208252,0.5227897763252258,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.9300217032432556,0.462972342967987,0.4396860301494598,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.8471606373786926,0.3522658944129944,0.2483136504888534,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.8103439211845398,0.305433839559555,0.2919661402702331,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7272732257843018,0.2184961587190628,0.9970753192901612,284.7718200683594,284.95001220703125,299.4100036621094,288.3080444335937,298.238525390625,297.2408752441406,284.7692565917969,1.0,0.5614588856697083,0.9409772753715516,0.9409772753715516,1.0,1.0,-3.001578092575073,1.382226824760437,1.6193512678146362,0.7060895562171936,0.925186574459076,0.925186574459076,0.0,139.9712371826172,127.0,41319.71875,0.0,2253.8212890625,1.0,280.65728759765625,283.2901611328125,291.3298645019531,294.0212097167969,293.1499938964844,293.1499938964844,280.3500061035156,35997.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607621431350708,1.0,0.0,0.0,3.756757497787476,3.756782531738281,9.417152000423812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.53759765625,0.0,1655.1981201171875,1895.4371337890625,0.0,3959.376708984375,0.9291698932647704,1.0,0.0,3.0,1.0,0.0
12224220,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.9990000128746032,0.6583848595619202,0.5144269466400146,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.936189830303192,0.4634730219841003,0.4400860667228699,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55615234375,0.8502256274223328,0.3506080210208893,0.2471049278974533,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.8136855363845825,0.3044489920139313,0.2909593284130096,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7292120456695557,0.2169438153505325,0.9896330237388612,284.555908203125,284.95001220703125,299.4466552734375,288.3144836425781,298.2446594238281,297.2216186523437,284.5541381835937,1.0,0.5569417476654053,0.9407044053077698,0.9407044053077698,1.0,1.0,-2.980376958847046,1.3720126152038574,1.608364462852478,0.7000026702880859,0.9181382656097412,0.9181382656097412,0.0,136.53614807128906,130.0,41979.5234375,0.0,2198.875732421875,1.0,280.3573913574219,283.0387268066406,291.33203125,294.0604553222656,293.1499938964844,293.1499938964844,280.04998779296875,36304.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668874740600586,1.0,0.0,0.0,3.74626898765564,3.746294021606445,9.36464289225114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.583984375,0.0,1645.2740478515625,1895.4371337890625,0.0,4013.73828125,0.9270183444023132,1.0,0.0,3.0,1.0,0.0
12224280,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.9990000128746032,0.6583848595619202,0.5144269466400146,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.936189830303192,0.4634730219841003,0.4400860667228699,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55615234375,0.8502256274223328,0.3506080210208893,0.2471049278974533,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.8136855363845825,0.3044489920139313,0.2909593284130096,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.7292120456695557,0.2169438153505325,0.9896330237388612,284.555908203125,284.95001220703125,299.4466552734375,288.3144836425781,298.2446594238281,297.2216186523437,284.5541381835937,1.0,0.5569417476654053,0.9407044053077698,0.9407044053077698,1.0,1.0,-2.980376958847046,1.3720126152038574,1.608364462852478,0.7000026702880859,0.9181382656097412,0.9181382656097412,0.0,136.53614807128906,130.0,41979.5234375,0.0,2198.875732421875,1.0,280.3573913574219,283.0387268066406,291.33203125,294.0604553222656,293.1499938964844,293.1499938964844,280.04998779296875,36304.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668874740600586,1.0,0.0,0.0,3.74626898765564,3.746294021606445,9.36464289225114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.583984375,0.0,1645.2740478515625,1895.4371337890625,0.0,4013.73828125,0.9270183444023132,1.0,0.0,3.0,1.0,0.0
12224340,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519287109375,0.9990000128746032,0.6542189121246338,0.5120390057563782,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.35205078125,0.9381651878356934,0.463852971792221,0.4404462575912475,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8501436114311218,0.3488554060459137,0.2458842545747757,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523864746094,0.8139879703521729,0.3033766150474548,0.2899439036846161,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35284423828125,0.7286121845245361,0.2153393328189849,0.9824126362800598,284.3520812988281,284.95001220703125,299.4833374023437,288.32086181640625,298.2514038085937,297.20330810546875,284.3507080078125,1.0,0.5544543266296387,0.940431535243988,0.940431535243988,1.0,1.0,-2.9665658473968506,1.365359902381897,1.6012059450149536,0.6959930658340454,0.9084623456001282,0.9084623456001282,0.0,135.2482452392578,133.0,42689.39453125,0.0,2168.265625,1.0,280.0575256347656,282.7997741699219,291.33905029296875,294.1097106933594,293.1499938964844,293.1499938964844,279.75,36620.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731849431991576,1.0,0.0,0.0,3.724066734313965,3.7240917682647705,9.253972734768467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.68603515625,0.0,1621.8831787109375,1895.4371337890625,0.0,4069.206787109375,0.9222506880760192,1.0,0.0,3.0,1.0,0.0
12224400,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519287109375,0.9990000128746032,0.6542189121246338,0.5120390057563782,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.35205078125,0.9381651878356934,0.463852971792221,0.4404462575912475,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8501436114311218,0.3488554060459137,0.2458842545747757,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523864746094,0.8139879703521729,0.3033766150474548,0.2899439036846161,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35284423828125,0.7286121845245361,0.2153393328189849,0.9824126362800598,284.3520812988281,284.95001220703125,299.4833374023437,288.32086181640625,298.2514038085937,297.20330810546875,284.3507080078125,1.0,0.5544543266296387,0.940431535243988,0.940431535243988,1.0,1.0,-2.9665658473968506,1.365359902381897,1.6012059450149536,0.6959930658340454,0.9084623456001282,0.9084623456001282,0.0,135.2482452392578,133.0,42689.39453125,0.0,2168.265625,1.0,280.0575256347656,282.7997741699219,291.33905029296875,294.1097106933594,293.1499938964844,293.1499938964844,279.75,36620.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731849431991576,1.0,0.0,0.0,3.724066734313965,3.7240917682647705,9.253972734768467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.68603515625,0.0,1621.8831787109375,1895.4371337890625,0.0,4069.206787109375,0.9222506880760192,1.0,0.0,3.0,1.0,0.0
12224460,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.9990000128746032,0.6482813358306885,0.5136455297470093,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16070556640625,0.9372768402099608,0.4641172587871551,0.4407417476177215,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.160888671875,0.8479049801826477,0.3470259308815002,0.2446403354406356,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609802246094,0.8122190237045288,0.3022265136241913,0.2888987064361572,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1613464355469,0.726202666759491,0.2136259824037552,0.974974513053894,284.1607360839844,284.95001220703125,299.5199890136719,288.3271484375,298.2586669921875,297.1858215332031,284.15972900390625,1.0,0.5533591508865356,0.94019216299057,0.94019216299057,1.0,1.0,-2.957155466079712,1.3608394861221311,1.596315860748291,0.6931838989257812,0.896320641040802,0.896320641040802,0.0,135.35153198242188,136.0,43461.2578125,0.0,2152.502197265625,1.0,279.7577819824219,282.5751037597656,291.3475952148437,294.1650085449219,293.1499938964844,293.1499938964844,280.04998779296875,36951.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799073934555054,1.0,0.0,0.0,3.689553022384644,3.689577579498291,9.083240684049088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.9111328125,0.0,1584.816162109375,1895.4371337890625,0.0,4127.91845703125,0.9147478938102722,1.0,0.0,3.0,1.0,0.0
12224520,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.9990000128746032,0.6482813358306885,0.5136455297470093,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16070556640625,0.9372768402099608,0.4641172587871551,0.4407417476177215,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.160888671875,0.8479049801826477,0.3470259308815002,0.2446403354406356,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609802246094,0.8122190237045288,0.3022265136241913,0.2888987064361572,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1613464355469,0.726202666759491,0.2136259824037552,0.974974513053894,284.1607360839844,284.95001220703125,299.5199890136719,288.3271484375,298.2586669921875,297.1858215332031,284.15972900390625,1.0,0.5533591508865356,0.94019216299057,0.94019216299057,1.0,1.0,-2.957155466079712,1.3608394861221311,1.596315860748291,0.6931838989257812,0.896320641040802,0.896320641040802,0.0,135.35153198242188,136.0,43461.2578125,0.0,2152.502197265625,1.0,279.7577819824219,282.5751037597656,291.3475952148437,294.1650085449219,293.1499938964844,293.1499938964844,280.04998779296875,36951.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799073934555054,1.0,0.0,0.0,3.689553022384644,3.689577579498291,9.083240684049088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.9111328125,0.0,1584.816162109375,1895.4371337890625,0.0,4127.91845703125,0.9147478938102722,1.0,0.0,3.0,1.0,0.0
12224580,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.352783203125,0.9990000128746032,0.6437588930130005,0.5160871148109436,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.35260009765625,0.9365612864494324,0.4659093916416168,0.4419603645801544,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8459550142288208,0.3466250300407409,0.2440399974584579,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.8106006383895874,0.3021529018878937,0.2885013818740845,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.723894476890564,0.2126835882663726,0.9695969223976136,284.3525390625,284.95001220703125,299.5566711425781,288.3334045410156,298.27398681640625,297.182861328125,284.3546447753906,1.0,0.5533740520477295,0.939952790737152,0.939952790737152,1.0,1.0,-2.95388126373291,1.3593111038208008,1.594570279121399,0.6919528245925903,0.8898758292198181,0.8898758292198181,0.0,135.94833374023438,139.0,42451.79296875,0.0,2149.870361328125,1.0,280.0423278808594,282.81378173828125,291.2742614746094,293.9564208984375,293.1499938964844,293.1499938964844,280.3500061035156,36894.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637036323547364,1.0,0.0,0.0,3.65538477897644,3.655409097671509,8.915783382690279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.24365234375,0.0,1545.867919921875,1895.4371337890625,0.0,3985.531005859375,0.9071088433265686,1.0,0.0,3.0,1.0,0.0
12224640,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.352783203125,0.9990000128746032,0.6437588930130005,0.5160871148109436,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.35260009765625,0.9365612864494324,0.4659093916416168,0.4419603645801544,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8459550142288208,0.3466250300407409,0.2440399974584579,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520812988281,0.8106006383895874,0.3021529018878937,0.2885013818740845,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514404296875,0.723894476890564,0.2126835882663726,0.9695969223976136,284.3525390625,284.95001220703125,299.5566711425781,288.3334045410156,298.27398681640625,297.182861328125,284.3546447753906,1.0,0.5533740520477295,0.939952790737152,0.939952790737152,1.0,1.0,-2.95388126373291,1.3593111038208008,1.594570279121399,0.6919528245925903,0.8898758292198181,0.8898758292198181,0.0,135.94833374023438,139.0,42451.79296875,0.0,2149.870361328125,1.0,280.0423278808594,282.81378173828125,291.2742614746094,293.9564208984375,293.1499938964844,293.1499938964844,280.3500061035156,36894.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637036323547364,1.0,0.0,0.0,3.65538477897644,3.655409097671509,8.915783382690279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.24365234375,0.0,1545.867919921875,1895.4371337890625,0.0,3985.531005859375,0.9071088433265686,1.0,0.0,3.0,1.0,0.0
12224700,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.510009765625,0.9990000128746032,0.6423537135124207,0.5169011354446411,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5091857910156,0.9369735717773438,0.4673831462860107,0.4431629180908203,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075988769531,0.8456643223762512,0.3469833731651306,0.2441617399454116,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.8104127645492554,0.3025659322738647,0.2887523174285888,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50347900390625,0.7233183979988098,0.2125950753688812,0.9686437845230104,284.5088806152344,284.95001220703125,299.57501220703125,288.3365173339844,298.2845764160156,297.186767578125,284.5186462402344,1.0,0.5538238286972046,0.939833164215088,0.939833164215088,1.0,1.0,-2.9556031227111816,1.3601760864257812,1.5954270362854004,0.6922386288642883,0.8884490132331848,0.8884490132331848,0.0,136.25462341308594,139.0,41647.69921875,0.0,2154.386962890625,1.0,280.2987670898437,283.0121765136719,291.2453308105469,293.8126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36790.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952877402305603,1.0,0.0,0.0,3.640728950500488,3.6407530307769775,8.844432386467815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.79345703125,0.0,1528.7779541015625,1895.4371337890625,0.0,3888.846923828125,0.9038100242614746,1.0,0.0,3.0,1.0,0.0
12224760,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711364746094,0.9990000128746032,0.6414017677307129,0.5174610614776611,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709228515625,0.937853991985321,0.4691321551799774,0.4447263181209564,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.570556640625,0.8457887768745422,0.3476130068302154,0.2445390224456787,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703430175781,0.8106155395507812,0.3032097518444061,0.289285659790039,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.7231265306472778,0.212726280093193,0.9688674211502076,284.57086181640625,284.95001220703125,299.59332275390625,288.339599609375,298.296630859375,297.1932373046875,284.5732421875,1.0,0.5545634031295776,0.939695119857788,0.939695119857788,1.0,1.0,-2.959514856338501,1.3621065616607666,1.5974082946777344,0.6930915117263794,0.8865890502929688,0.8865890502929688,0.0,136.56787109375,142.0,41591.0390625,0.0,2162.730712890625,1.0,280.341796875,283.0767517089844,291.2756042480469,293.8837585449219,293.1499938964844,293.1499938964844,280.6499938964844,36695.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475319981575012,1.0,0.0,0.0,3.6286542415618896,3.6286780834198,8.785863769844582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.29345703125,0.0,1514.7218017578125,1895.4371337890625,0.0,3840.701416015625,0.9010144472122192,1.0,0.0,3.0,1.0,0.0
12224820,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.6402212381362915,0.5189541578292847,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9397035241127014,0.4730823934078216,0.4483049511909485,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.8462105393409729,0.3493116796016693,0.2456280440092086,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8112044334411621,0.3048995435237884,0.2907653152942657,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7230564951896667,0.2134067267179489,0.9713610410690308,284.7908630371094,284.95001220703125,299.6300048828125,288.345703125,298.3225402832031,297.2094116210937,284.7932434082031,1.0,0.5567764639854431,0.9394190311431884,0.9394190311431884,1.0,1.0,-2.9716901779174805,1.3680686950683594,1.6036213636398315,0.6960037350654602,0.8862484693527222,0.8862484693527222,0.0,137.4835662841797,130.0,40826.75390625,0.0,2188.52294921875,1.0,280.6415100097656,283.3385925292969,291.2962341308594,293.8524780273437,293.1499938964844,293.1499938964844,280.95001220703125,36425.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348577857017516,1.0,0.0,0.0,3.611938953399658,3.611962795257568,8.70510689310322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.88134765625,0.0,1494.3826904296875,1895.4371337890625,0.0,3725.585693359375,0.8971002101898193,1.0,0.0,3.0,1.0,0.0
12224880,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.9990000128746032,0.6402212381362915,0.5189541578292847,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9397035241127014,0.4730823934078216,0.4483049511909485,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.8462105393409729,0.3493116796016693,0.2456280440092086,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8112044334411621,0.3048995435237884,0.2907653152942657,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7230564951896667,0.2134067267179489,0.9713610410690308,284.7908630371094,284.95001220703125,299.6300048828125,288.345703125,298.3225402832031,297.2094116210937,284.7932434082031,1.0,0.5567764639854431,0.9394190311431884,0.9394190311431884,1.0,1.0,-2.9716901779174805,1.3680686950683594,1.6036213636398315,0.6960037350654602,0.8862484693527222,0.8862484693527222,0.0,137.4835662841797,130.0,40826.75390625,0.0,2188.52294921875,1.0,280.6415100097656,283.3385925292969,291.2962341308594,293.8524780273437,293.1499938964844,293.1499938964844,280.95001220703125,36425.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348577857017516,1.0,0.0,0.0,3.611938953399658,3.611962795257568,8.70510689310322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.88134765625,0.0,1494.3826904296875,1895.4371337890625,0.0,3725.585693359375,0.8971002101898193,1.0,0.0,3.0,1.0,0.0
12224940,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.641170859336853,0.5084909200668335,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9500184655189514,0.4774715304374695,0.4521990716457367,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8532313108444214,0.3514214158058166,0.2469333410263061,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8180722594261169,0.3069678246974945,0.2925031185150146,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7285219430923462,0.2145033627748489,0.9752131700515748,285.0144348144531,284.95001220703125,299.6666564941406,288.35174560546875,298.3497009277344,297.228515625,285.01629638671875,1.0,0.5544899702072144,0.9391429424285888,0.9391429424285888,1.0,1.0,-2.972102642059326,1.3682180643081665,1.6038845777511597,0.6962414979934692,0.8889203667640686,0.8889203667640686,0.0,134.32118225097656,148.0,40083.9375,0.0,2173.197265625,1.0,280.9413757324219,283.5938720703125,291.3146057128906,293.82696533203125,293.1499938964844,293.1499938964844,281.25,36111.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247655272483826,1.0,0.0,0.0,3.606895685195923,3.606919288635254,8.680814289618866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.7470703125,0.0,1486.5628662109375,1895.4371337890625,0.0,3633.07080078125,0.8957536816596985,1.0,0.0,3.0,1.0,0.0
12225000,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9990000128746032,0.641170859336853,0.5084909200668335,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9500184655189514,0.4774715304374695,0.4521990716457367,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8532313108444214,0.3514214158058166,0.2469333410263061,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8180722594261169,0.3069678246974945,0.2925031185150146,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7285219430923462,0.2145033627748489,0.9752131700515748,285.0144348144531,284.95001220703125,299.6666564941406,288.35174560546875,298.3497009277344,297.228515625,285.01629638671875,1.0,0.5544899702072144,0.9391429424285888,0.9391429424285888,1.0,1.0,-2.972102642059326,1.3682180643081665,1.6038845777511597,0.6962414979934692,0.8889203667640686,0.8889203667640686,0.0,134.32118225097656,148.0,40083.9375,0.0,2173.197265625,1.0,280.9413757324219,283.5938720703125,291.3146057128906,293.82696533203125,293.1499938964844,293.1499938964844,281.25,36111.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247655272483826,1.0,0.0,0.0,3.606895685195923,3.606919288635254,8.680814289618866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.7470703125,0.0,1486.5628662109375,1895.4371337890625,0.0,3633.07080078125,0.8957536816596985,1.0,0.0,3.0,1.0,0.0
12225060,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.9990000128746032,0.6430261731147766,0.5105007886886597,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2299499511719,0.9509365558624268,0.4807880222797394,0.4551804661750793,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.8533949851989746,0.353157490491867,0.2480559796094894,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.8183631300926208,0.3086475133895874,0.2939907312393188,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.728620171546936,0.2155589610338211,0.9794965386390686,285.2297058105469,284.95001220703125,299.69158935546875,288.3558349609375,298.3695068359375,297.2433166503906,285.2362976074219,1.0,0.5577132701873779,0.938931941986084,0.938931941986084,1.0,1.0,-2.986351251602173,1.375209093093872,1.6111421585083008,0.6996226906776428,0.8933756947517395,0.8933756947517395,0.0,135.46343994140625,148.0,39609.71875,0.0,2203.93359375,1.0,281.22265625,283.8319702148437,291.3049011230469,293.7519226074219,293.1499938964844,293.1499938964844,281.25,35847.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166571497917176,1.0,0.0,0.0,3.61102294921875,3.611046552658081,8.700691864760302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.1181640625,0.0,1489.1029052734375,1895.4371337890625,0.0,3558.277099609375,0.8965158462524414,1.0,0.0,3.0,1.0,0.0
12225120,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.9990000128746032,0.6434304118156433,0.5139375329017639,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.9497948288917542,0.4824042618274688,0.4567510485649109,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.8522540926933289,0.3540267646312713,0.2486976385116577,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641296386719,0.8173636198043823,0.309488981962204,0.2948260009288788,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.727717936038971,0.2161122858524322,0.9821364283561708,285.2647705078125,284.95001220703125,299.7033386230469,288.3577575683594,298.3788757324219,297.250244140625,285.2678527832031,1.0,0.560158908367157,0.9388326406478882,0.9388326406478882,1.0,1.0,-2.997312545776367,1.380544900894165,1.6167675256729126,0.7024320363998413,0.8951208591461182,0.8951208591461182,0.0,136.93333435058594,166.0,39728.19140625,0.0,2230.764892578125,1.0,281.2414245605469,283.8632202148437,291.3312683105469,293.8134765625,293.1499938964844,293.1499938964844,281.54998779296875,35757.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165926575660706,1.0,0.0,0.0,3.614919900894165,3.614943742752075,8.71948202529893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.72802734375,0.0,1492.6943359375,1895.4371337890625,0.0,3557.680419921875,0.897300124168396,1.0,0.0,3.0,1.0,0.0
12225180,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.9990000128746032,0.6426404118537903,0.5321729183197021,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.9414262771606444,0.4878101944923401,0.4619341492652893,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.8451398611068726,0.357039600610733,0.2508866786956787,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.8107724785804749,0.3123819231986999,0.2976862788200378,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.7219994068145752,0.2180161774158477,0.9914461970329284,285.52813720703125,284.95001220703125,299.739990234375,288.3636779785156,298.40838623046875,297.2718811035156,285.531494140625,1.0,0.5708602666854858,0.9385223388671876,0.9385223388671876,1.0,1.0,-3.042708158493042,1.4026225805282593,1.6400855779647827,0.7141582369804382,0.9049472212791444,0.9049472212791444,0.0,144.3762664794922,169.0,39604.84765625,0.0,2350.828125,1.0,281.54156494140625,284.139404296875,291.35137939453125,293.8211364746094,293.1499938964844,293.1499938964844,281.25,35389.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112878441810608,1.0,0.0,0.0,3.636754035949707,3.636777639389038,8.825130066725251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.4482421875,0.0,1513.9281005859375,1895.4371337890625,0.0,3508.551513671875,0.90192449092865,1.0,0.0,3.0,1.0,0.0
12225240,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.9990000128746032,0.6426404118537903,0.5321729183197021,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5282592773437,0.9414262771606444,0.4878101944923401,0.4619341492652893,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.8451398611068726,0.357039600610733,0.2508866786956787,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.8107724785804749,0.3123819231986999,0.2976862788200378,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264587402344,0.7219994068145752,0.2180161774158477,0.9914461970329284,285.52813720703125,284.95001220703125,299.739990234375,288.3636779785156,298.40838623046875,297.2718811035156,285.531494140625,1.0,0.5708602666854858,0.9385223388671876,0.9385223388671876,1.0,1.0,-3.042708158493042,1.4026225805282593,1.6400855779647827,0.7141582369804382,0.9049472212791444,0.9049472212791444,0.0,144.3762664794922,169.0,39604.84765625,0.0,2350.828125,1.0,281.54156494140625,284.139404296875,291.35137939453125,293.8211364746094,293.1499938964844,293.1499938964844,281.25,35389.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112878441810608,1.0,0.0,0.0,3.636754035949707,3.636777639389038,8.825130066725251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.4482421875,0.0,1513.9281005859375,1895.4371337890625,0.0,3508.551513671875,0.90192449092865,1.0,0.0,3.0,1.0,0.0
12225300,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.9990000128746032,0.640105128288269,0.540373682975769,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39361572265625,0.9378448724746704,0.4899719059467315,0.464406669139862,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8421244025230408,0.3580664992332458,0.2519004344940185,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.8079020380973816,0.3134781420230865,0.2990506887435913,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.7195178270339966,0.2186732143163681,0.9957634806632996,285.3939208984375,284.95001220703125,299.7583312988281,288.3666076660156,298.4197692871094,297.2767333984375,285.3858337402344,1.0,0.5754044651985168,0.9383671879768372,0.9383671879768372,1.0,1.0,-3.0636048316955566,1.412728786468506,1.6508760452270508,0.7197868227958679,0.906638205051422,0.906638205051422,0.0,147.83078002929688,169.0,40505.203125,0.0,2407.3388671875,1.0,281.2987670898437,283.97100830078125,291.44415283203125,294.0769958496094,293.1499938964844,293.1499938964844,281.25,35408.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92379492521286,1.0,0.0,0.0,3.648372173309326,3.648396015167236,8.881606845534407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.63916015625,0.0,1526.93310546875,1895.4371337890625,0.0,3624.138427734375,0.9044722318649292,1.0,0.0,3.0,1.0,0.0
12225360,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9990000128746032,0.6362184286117554,0.5486926436424255,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.9337047934532166,0.4915081858634949,0.4661872982978821,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.8386605978012085,0.3585233092308044,0.2524563074111938,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8045331239700317,0.314119279384613,0.2999369502067566,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.7165677547454834,0.2189168781042099,0.9981658458709716,285.35009765625,284.95001220703125,299.77667236328125,288.3695373535156,298.4277038574219,297.2752380371094,285.3495788574219,1.0,0.5795184373855591,0.9381642937660216,0.9381642937660216,1.0,1.0,-3.08037543296814,1.4208463430404663,1.6595290899276731,0.7242352962493896,0.9088172316551208,0.9088172316551208,0.0,151.1968994140625,172.0,40774.13671875,0.0,2456.328125,1.0,281.2577209472656,283.924072265625,291.4520263671875,294.0766906738281,293.1499938964844,293.1499938964844,280.95001220703125,35447.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327924251556396,1.0,0.0,0.0,3.658163547515869,3.6581876277923584,8.929343380259525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.43798828125,0.0,1538.123046875,1895.4371337890625,0.0,3706.709716796875,0.9067193269729614,1.0,0.0,3.0,1.0,0.0
12225420,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.9990000128746032,0.6257758140563965,0.5646913647651672,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.9243887066841124,0.4934625625610351,0.4685779213905334,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8309369087219238,0.3584141135215759,0.2527724802494049,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7968537211418152,0.3145166337490082,0.3008047640323639,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7093470096588135,0.2184740602970123,0.9986311793327332,285.1397399902344,284.95001220703125,299.8133239746094,288.3753356933594,298.43804931640625,297.2622985839844,285.1387023925781,1.0,0.5864323973655701,0.9377585649490356,0.9377585649490356,1.0,1.0,-3.104519844055176,1.4325001239776611,1.6720197200775146,0.7307270765304565,0.9095764756202698,0.9095764756202698,0.0,157.8748321533203,175.0,41798.5625,0.0,2537.388671875,1.0,280.95806884765625,283.68133544921875,291.45538330078125,294.1683044433594,293.1499938964844,293.1499938964844,280.6499938964844,35632.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952383279800415,1.0,0.0,0.0,3.672486305236816,3.6725103855133057,8.999401757137093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.07470703125,0.0,1555.5667724609375,1895.4371337890625,0.0,3884.406982421875,0.9100431799888612,1.0,0.0,3.0,1.0,0.0
12225480,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.9990000128746032,0.6257758140563965,0.5646913647651672,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.9243887066841124,0.4934625625610351,0.4685779213905334,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399230957031,0.8309369087219238,0.3584141135215759,0.2527724802494049,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7968537211418152,0.3145166337490082,0.3008047640323639,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7093470096588135,0.2184740602970123,0.9986311793327332,285.1397399902344,284.95001220703125,299.8133239746094,288.3753356933594,298.43804931640625,297.2622985839844,285.1387023925781,1.0,0.5864323973655701,0.9377585649490356,0.9377585649490356,1.0,1.0,-3.104519844055176,1.4325001239776611,1.6720197200775146,0.7307270765304565,0.9095764756202698,0.9095764756202698,0.0,157.8748321533203,175.0,41798.5625,0.0,2537.388671875,1.0,280.95806884765625,283.68133544921875,291.45538330078125,294.1683044433594,293.1499938964844,293.1499938964844,280.6499938964844,35632.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952383279800415,1.0,0.0,0.0,3.672486305236816,3.6725103855133057,8.999401757137093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.07470703125,0.0,1555.5667724609375,1895.4371337890625,0.0,3884.406982421875,0.9100431799888612,1.0,0.0,3.0,1.0,0.0
12225540,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9831344485282898,0.6163383722305298,0.5569025278091431,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9082655906677246,0.4943467378616333,0.4700284898281097,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.81794273853302,0.3573398292064667,0.2524667978286743,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7835801839828491,0.3140079379081726,0.3009126186370849,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6962188482284546,0.2170487642288208,0.995057225227356,284.9025573730469,284.95001220703125,299.8500061035156,288.3810729980469,298.4438171386719,297.2423095703125,284.9004211425781,1.0,0.5901181697845459,0.9373528361320496,0.9373528361320496,1.0,1.0,-3.0924386978149414,1.4265979528427124,1.665840744972229,0.7275703549385071,0.9070060849189758,0.9070060849189758,0.0,167.2357940673828,178.0,42409.55859375,0.0,2563.6162109375,1.0,280.65802001953125,283.4185791015625,291.43408203125,294.196533203125,293.1499938964844,293.1499938964844,280.3500061035156,35897.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658238887786864,1.0,0.0,0.0,3.677202939987183,3.677227258682251,9.02253361800831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.14892578125,0.0,1562.8692626953125,1895.4371337890625,0.0,4004.327392578125,0.911270260810852,1.0,0.0,3.0,1.0,0.0
12225600,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9831344485282898,0.6163383722305298,0.5569025278091431,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9082655906677246,0.4943467378616333,0.4700284898281097,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.81794273853302,0.3573398292064667,0.2524667978286743,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7835801839828491,0.3140079379081726,0.3009126186370849,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6962188482284546,0.2170487642288208,0.995057225227356,284.9025573730469,284.95001220703125,299.8500061035156,288.3810729980469,298.4438171386719,297.2423095703125,284.9004211425781,1.0,0.5901181697845459,0.9373528361320496,0.9373528361320496,1.0,1.0,-3.0924386978149414,1.4265979528427124,1.665840744972229,0.7275703549385071,0.9070060849189758,0.9070060849189758,0.0,167.2357940673828,178.0,42409.55859375,0.0,2563.6162109375,1.0,280.65802001953125,283.4185791015625,291.43408203125,294.196533203125,293.1499938964844,293.1499938964844,280.3500061035156,35897.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658238887786864,1.0,0.0,0.0,3.677202939987183,3.677227258682251,9.02253361800831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.14892578125,0.0,1562.8692626953125,1895.4371337890625,0.0,4004.327392578125,0.911270260810852,1.0,0.0,3.0,1.0,0.0
12225660,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.964760422706604,0.6069972515106201,0.5490745306015015,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.8933805227279663,0.4926045835018158,0.4693068563938141,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.8037348985671997,0.3537133932113647,0.2506070435047149,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.7696642875671387,0.3108476996421814,0.2988688349723816,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.681486964225769,0.2129443734884262,0.9811674356460572,284.67822265625,284.95001220703125,299.8866577148437,288.3873291015625,298.4373779296875,297.2003479003906,284.6755676269531,1.0,0.5910190939903259,0.9369931817054749,0.9369931817054749,1.0,1.0,-3.060713052749634,1.4111067056655884,1.6496063470840454,0.7194927334785461,0.9015724062919616,0.9015724062919616,0.0,176.07215881347656,181.0,42953.1796875,0.0,2549.3701171875,1.0,280.3580627441406,283.1591796875,291.4176025390625,294.2147216796875,293.1499938964844,293.1499938964844,280.04998779296875,36194.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743631482124328,1.0,0.0,0.0,3.6708672046661377,3.670891284942627,8.991468689600879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.580078125,0.0,1557.9718017578125,1895.4371337890625,0.0,4079.53515625,0.9100505709648132,1.0,0.0,3.0,1.0,0.0
12225720,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67791748046875,0.964760422706604,0.6069972515106201,0.5490745306015015,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.8933805227279663,0.4926045835018158,0.4693068563938141,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.8037348985671997,0.3537133932113647,0.2506070435047149,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.7696642875671387,0.3108476996421814,0.2988688349723816,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796264648437,0.681486964225769,0.2129443734884262,0.9811674356460572,284.67822265625,284.95001220703125,299.8866577148437,288.3873291015625,298.4373779296875,297.2003479003906,284.6755676269531,1.0,0.5910190939903259,0.9369931817054749,0.9369931817054749,1.0,1.0,-3.060713052749634,1.4111067056655884,1.6496063470840454,0.7194927334785461,0.9015724062919616,0.9015724062919616,0.0,176.07215881347656,181.0,42953.1796875,0.0,2549.3701171875,1.0,280.3580627441406,283.1591796875,291.4176025390625,294.2147216796875,293.1499938964844,293.1499938964844,280.04998779296875,36194.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743631482124328,1.0,0.0,0.0,3.6708672046661377,3.670891284942627,8.991468689600879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.580078125,0.0,1557.9718017578125,1895.4371337890625,0.0,4079.53515625,0.9100505709648132,1.0,0.0,3.0,1.0,0.0
12225780,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573669433594,0.9500453472137452,0.598954439163208,0.5420162081718445,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.8835594654083252,0.4915249645709991,0.4684659242630005,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579162597656,0.7933366894721985,0.3508683741092682,0.2487356066703796,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580993652344,0.7600541710853577,0.3083741068840027,0.2966932356357574,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588317871094,0.6706509590148926,0.2095764428377151,0.966706931591034,284.4576416015625,284.95001220703125,299.92333984375,288.3946533203125,298.4372253417969,297.1700134277344,284.4554443359375,1.0,0.5904299020767212,0.9366335868835448,0.9366335868835448,1.0,1.0,-3.0289618968963623,1.395695686340332,1.6332660913467407,0.710961639881134,0.8932003378868103,0.8932003378868103,0.0,182.01385498046875,184.0,43466.734375,0.0,2520.1748046875,1.0,280.05810546875,282.9062805175781,291.4115600585937,294.2374572753906,293.1499938964844,293.1499938964844,280.3500061035156,36524.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980191171169281,1.0,0.0,0.0,3.652236461639404,3.6522607803344727,8.900432248992729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.14404296875,0.0,1539.5865478515625,1895.4371337890625,0.0,4130.38525390625,0.9061096906661988,1.0,0.0,3.0,1.0,0.0
12225840,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573669433594,0.9500453472137452,0.598954439163208,0.5420162081718445,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.8835594654083252,0.4915249645709991,0.4684659242630005,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579162597656,0.7933366894721985,0.3508683741092682,0.2487356066703796,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4580993652344,0.7600541710853577,0.3083741068840027,0.2966932356357574,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588317871094,0.6706509590148926,0.2095764428377151,0.966706931591034,284.4576416015625,284.95001220703125,299.92333984375,288.3946533203125,298.4372253417969,297.1700134277344,284.4554443359375,1.0,0.5904299020767212,0.9366335868835448,0.9366335868835448,1.0,1.0,-3.0289618968963623,1.395695686340332,1.6332660913467407,0.710961639881134,0.8932003378868103,0.8932003378868103,0.0,182.01385498046875,184.0,43466.734375,0.0,2520.1748046875,1.0,280.05810546875,282.9062805175781,291.4115600585937,294.2374572753906,293.1499938964844,293.1499938964844,280.3500061035156,36524.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980191171169281,1.0,0.0,0.0,3.652236461639404,3.6522607803344727,8.900432248992729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.14404296875,0.0,1539.5865478515625,1895.4371337890625,0.0,4130.38525390625,0.9061096906661988,1.0,0.0,3.0,1.0,0.0
