time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225900,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816345214844,0.9444958567619324,0.5960870385169983,0.5390022993087769,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.8804366588592529,0.4916708767414093,0.4683484733104706,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5796203613281,0.789808988571167,0.3500853180885315,0.2480273097753524,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.57891845703125,0.756838321685791,0.3076570332050323,0.2958618104457855,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760803222656,0.6668184995651245,0.2083525210618972,0.9606831669807434,284.5806884765625,284.95001220703125,299.9416809082031,288.39874267578125,298.4413146972656,297.162353515625,284.5883178710937,1.0,0.5899880528450012,0.9364537596702576,0.9364537596702576,1.0,1.0,-3.0160951614379883,1.3894658088684082,1.6266292333602903,0.7074158787727356,0.8919044137001038,0.8919044137001038,0.0,183.99420166015625,184.0,42512.71484375,0.0,2506.266357421875,1.0,280.30126953125,283.0730285644531,291.335205078125,293.9994506835937,293.1499938964844,293.1499938964844,280.3500061035156,36506.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696035981178284,1.0,0.0,0.0,3.642207145690918,3.6422312259674072,8.851616257743444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.60546875,0.0,1528.3001708984375,1895.4371337890625,0.0,4037.71630859375,0.9039193391799928,1.0,0.0,3.0,1.0,0.0
12225960,296.7496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259765625,0.9411048293113708,0.5940998196601868,0.5369914174079895,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258850097656,0.879059910774231,0.4924385845661163,0.4688855409622192,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6256408691406,0.787962794303894,0.34988534450531,0.2477602213621139,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62554931640625,0.7551237344741821,0.3074196875095367,0.2955012619495392,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62506103515625,0.6644924879074097,0.2075669765472412,0.9565533399581908,284.6258239746094,284.95001220703125,299.9599914550781,288.403076171875,298.448974609375,297.16119384765625,284.62701416015625,1.0,0.5897465348243713,0.9363385438919068,0.9363385438919068,1.0,1.0,-3.008594512939453,1.3858468532562256,1.622747778892517,0.7052850127220154,0.8902368545532227,0.8902368545532227,0.0,185.1287078857422,187.0,42328.078125,0.0,2498.0986328125,1.0,280.3422546386719,283.1231384277344,291.33477783203125,294.0124206542969,293.1499938964844,293.1499938964844,280.6499938964844,36469.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620869159698486,1.0,0.0,0.0,3.633935451507568,3.63395929336548,8.811456382318283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.61572265625,0.0,1518.8642578125,1895.4371337890625,0.0,3971.166748046875,0.9020188450813292,1.0,0.0,3.0,1.0,0.0
12226020,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9371551871299744,0.5914518237113953,0.5343173742294312,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8786715269088745,0.4950745403766632,0.4710834622383117,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7866258025169373,0.3505228459835052,0.2480134665966034,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7538235187530518,0.3078645169734955,0.2956970632076263,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.6621645092964172,0.2069156318902969,0.9525656700134276,284.83258056640625,284.95001220703125,299.9966735839844,288.4125061035156,298.4703063964844,297.1695251464844,284.8345947265625,1.0,0.5899762511253357,0.93610817193985,0.93610817193985,1.0,1.0,-3.003755569458008,1.3835314512252808,1.6202239990234375,0.703764021396637,0.8903312683105469,0.8903312683105469,0.0,186.439208984375,190.0,41419.6796875,0.0,2495.81396484375,1.0,280.6415710449219,283.3705444335937,291.33941650390625,293.9360046386719,293.1499938964844,293.1499938964844,280.95001220703125,36274.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440171718597412,1.0,0.0,0.0,3.6228652000427246,3.6228890419006334,8.757853038332541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.939453125,0.0,1505.229736328125,1895.4371337890625,0.0,3808.907470703125,0.8994251489639282,1.0,0.0,3.0,1.0,0.0
12226080,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.9371551871299744,0.5914518237113953,0.5343173742294312,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8786715269088745,0.4950745403766632,0.4710834622383117,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7866258025169373,0.3505228459835052,0.2480134665966034,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7538235187530518,0.3078645169734955,0.2956970632076263,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.6621645092964172,0.2069156318902969,0.9525656700134276,284.83258056640625,284.95001220703125,299.9966735839844,288.4125061035156,298.4703063964844,297.1695251464844,284.8345947265625,1.0,0.5899762511253357,0.93610817193985,0.93610817193985,1.0,1.0,-3.003755569458008,1.3835314512252808,1.6202239990234375,0.703764021396637,0.8903312683105469,0.8903312683105469,0.0,186.439208984375,190.0,41419.6796875,0.0,2495.81396484375,1.0,280.6415710449219,283.3705444335937,291.33941650390625,293.9360046386719,293.1499938964844,293.1499938964844,280.95001220703125,36274.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440171718597412,1.0,0.0,0.0,3.6228652000427246,3.6228890419006334,8.757853038332541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.939453125,0.0,1505.229736328125,1895.4371337890625,0.0,3808.907470703125,0.8994251489639282,1.0,0.0,3.0,1.0,0.0
12226140,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9350808262825012,0.5900399684906006,0.5328449010848999,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8798450827598572,0.4987572133541107,0.4743472933769226,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7869004607200623,0.3521400690078735,0.2490069568157196,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7540037631988525,0.309204488992691,0.2967982590198517,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.6615807414054871,0.2071811854839325,0.9529635310173036,285.07208251953125,284.95001220703125,300.0333251953125,288.4229736328125,298.4966735839844,297.186767578125,285.0743103027344,1.0,0.5912340879440308,0.9358777403831482,0.9358777403831482,1.0,1.0,-3.0088961124420166,1.3860561847686768,1.6228399276733398,0.7049076557159424,0.8939191699028015,0.8939191699028015,0.0,187.3924560546875,193.0,40841.8828125,0.0,2510.296875,1.0,280.9415283203125,283.6321716308594,291.3709411621094,293.9231262207031,293.1499938964844,293.1499938964844,281.25,35984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307098984718324,1.0,0.0,0.0,3.622586965560913,3.622610569000244,8.756506986173918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.69775390625,0.0,1502.7659912109375,1895.4371337890625,0.0,3687.646484375,0.8991655111312866,1.0,0.0,3.0,1.0,0.0
12226200,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9350808262825012,0.5900399684906006,0.5328449010848999,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8798450827598572,0.4987572133541107,0.4743472933769226,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7869004607200623,0.3521400690078735,0.2490069568157196,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7540037631988525,0.309204488992691,0.2967982590198517,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.6615807414054871,0.2071811854839325,0.9529635310173036,285.07208251953125,284.95001220703125,300.0333251953125,288.4229736328125,298.4966735839844,297.186767578125,285.0743103027344,1.0,0.5912340879440308,0.9358777403831482,0.9358777403831482,1.0,1.0,-3.0088961124420166,1.3860561847686768,1.6228399276733398,0.7049076557159424,0.8939191699028015,0.8939191699028015,0.0,187.3924560546875,193.0,40841.8828125,0.0,2510.296875,1.0,280.9415283203125,283.6321716308594,291.3709411621094,293.9231262207031,293.1499938964844,293.1499938964844,281.25,35984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307098984718324,1.0,0.0,0.0,3.622586965560913,3.622610569000244,8.756506986173918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.69775390625,0.0,1502.7659912109375,1895.4371337890625,0.0,3687.646484375,0.8991655111312866,1.0,0.0,3.0,1.0,0.0
12226260,296.8349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.9338801503181458,0.5895329713821411,0.5322068929672241,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8810537457466125,0.5020243525505066,0.4772742688655853,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.7874817252159119,0.3538043797016144,0.2500734329223633,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.7544999718666077,0.3106265664100647,0.2980322241783142,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.6616469621658325,0.2077997028827667,0.9552628397941588,285.2935485839844,284.95001220703125,300.0611877441406,288.4316101074219,298.5184326171875,297.2029113769531,285.29803466796875,1.0,0.5928052663803101,0.93565434217453,0.93565434217453,1.0,1.0,-3.0171713829040527,1.390091061592102,1.6270804405212402,0.7069354057312012,0.8993397951126099,0.8993397951126099,0.0,188.25656127929688,193.0,40310.765625,0.0,2530.2470703125,1.0,281.22979736328125,283.8748779296875,291.3792419433594,293.87677001953125,293.1499938964844,293.1499938964844,281.25,35715.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216042757034302,1.0,0.0,0.0,3.630651235580444,3.6306750774383545,8.795537382866314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.03076171875,0.0,1509.6309814453125,1895.4371337890625,0.0,3603.9560546875,0.900797426700592,1.0,0.0,3.0,1.0,0.0
12226320,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.933610200881958,0.5893656015396118,0.5321230292320251,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.8815158009529114,0.5030741095542908,0.478290319442749,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.7877531051635742,0.3543526530265808,0.2504720985889435,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.7547367215156555,0.3111036717891693,0.2984960377216339,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.6617670655250549,0.208035260438919,0.9563287496566772,285.3125305175781,284.95001220703125,300.07000732421875,288.4344482421875,298.5252990722656,297.2080078125,285.314697265625,1.0,0.5934081673622131,0.935583770275116,0.935583770275116,1.0,1.0,-3.0206100940704346,1.3917629718780518,1.6288471221923828,0.7078064680099487,0.900726318359375,0.900726318359375,0.0,188.54269409179688,196.0,40354.421875,0.0,2538.187255859375,1.0,281.2415771484375,283.89166259765625,291.4020690917969,293.9237060546875,293.1499938964844,293.1499938964844,281.54998779296875,35661.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215666651725768,1.0,0.0,0.0,3.6343605518341056,3.6343843936920166,8.813518093120365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.10791015625,0.0,1513.31689453125,1895.4371337890625,0.0,3603.609375,0.9015737175941468,1.0,0.0,3.0,1.0,0.0
12226380,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.93223375082016,0.5892135500907898,0.5319069027900696,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.8832409977912903,0.5078147053718567,0.4826753139495849,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7887443900108337,0.3569667935371399,0.2522471249103546,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.7556151747703552,0.3133730292320251,0.3005850613117218,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6622560620307922,0.20927394926548,0.9616397619247437,285.5510559082031,284.95001220703125,300.1066589355469,288.4468688964844,298.5548400878906,297.2306823730469,285.5531005859375,1.0,0.5963111519813538,0.9352898001670836,0.9352898001670836,1.0,1.0,-3.036647081375122,1.3995649814605713,1.6370819807052612,0.7118555307388306,0.9107050895690918,0.9107050895690918,0.0,190.0500030517578,199.0,39928.99609375,0.0,2576.32470703125,1.0,281.541748046875,284.1470642089844,291.4264221191406,293.922607421875,293.1499938964844,293.1499938964844,281.25,35338.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147711992263794,1.0,0.0,0.0,3.658237218856812,3.658261299133301,8.929703199100913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.9990234375,0.0,1537.3885498046875,1895.4371337890625,0.0,3540.827880859375,0.9066926836967468,1.0,0.0,3.0,1.0,0.0
12226440,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.93223375082016,0.5892135500907898,0.5319069027900696,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511474609375,0.8832409977912903,0.5078147053718567,0.4826753139495849,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.7887443900108337,0.3569667935371399,0.2522471249103546,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55059814453125,0.7556151747703552,0.3133730292320251,0.3005850613117218,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.6622560620307922,0.20927394926548,0.9616397619247437,285.5510559082031,284.95001220703125,300.1066589355469,288.4468688964844,298.5548400878906,297.2306823730469,285.5531005859375,1.0,0.5963111519813538,0.9352898001670836,0.9352898001670836,1.0,1.0,-3.036647081375122,1.3995649814605713,1.6370819807052612,0.7118555307388306,0.9107050895690918,0.9107050895690918,0.0,190.0500030517578,199.0,39928.99609375,0.0,2576.32470703125,1.0,281.541748046875,284.1470642089844,291.4264221191406,293.922607421875,293.1499938964844,293.1499938964844,281.25,35338.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147711992263794,1.0,0.0,0.0,3.658237218856812,3.658261299133301,8.929703199100913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.9990234375,0.0,1537.3885498046875,1895.4371337890625,0.0,3540.827880859375,0.9066926836967468,1.0,0.0,3.0,1.0,0.0
12226500,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.9308117628097534,0.5881490111351013,0.5315547585487366,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029235839844,0.883552610874176,0.5096156597137451,0.4847534894943237,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.7887508273124695,0.3578104078769684,0.2530775368213653,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.755634069442749,0.314164400100708,0.3015906810760498,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.6621545553207397,0.2096771150827407,0.9643535017967224,285.4034729003906,284.95001220703125,300.125,288.4534606933594,298.5663452148437,297.2361755371094,285.3943176269531,1.0,0.5979046821594238,0.9351428151130676,0.9351428151130676,1.0,1.0,-3.0441997051239014,1.4032176733016968,1.6409820318222046,0.7138546109199524,0.912323236465454,0.912323236465454,0.0,191.20364379882807,199.0,40688.9609375,0.0,2596.70361328125,1.0,281.2982482910156,283.9676208496094,291.5191955566406,294.1698913574219,293.1499938964844,293.1499938964844,281.25,35375.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259191751480104,1.0,0.0,0.0,3.6703133583068848,3.670337438583374,8.988755553218652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.037109375,0.0,1551.1884765625,1895.4371337890625,0.0,3643.6806640625,0.9093600511550904,1.0,0.0,3.0,1.0,0.0
12226560,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.9273956418037416,0.5861753821372986,0.5301680564880371,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.8823637962341309,0.5107731819152832,0.4861517250537872,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.7873435020446777,0.358100026845932,0.2534870207309723,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.7544203996658325,0.3145018815994262,0.3021569848060608,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.6608874797821045,0.209714189171791,0.9655675292015076,285.3478088378906,284.95001220703125,300.1433410644531,288.46026611328125,298.5742492675781,297.235107421875,285.34619140625,1.0,0.599301278591156,0.934969127178192,0.934969127178192,1.0,1.0,-3.0468547344207764,1.4044878482818604,1.642366886138916,0.7145731449127197,0.9143691658973694,0.9143691658973694,0.0,193.10940551757807,202.0,40807.97265625,0.0,2611.681640625,1.0,281.2575378417969,283.9112854003906,291.52813720703125,294.1610107421875,293.1499938964844,293.1499938964844,280.95001220703125,35430.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333021640777588,1.0,0.0,0.0,3.680309772491455,3.680333852767944,9.037785275722854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.03857421875,0.0,1562.8563232421875,1895.4371337890625,0.0,3711.37158203125,0.9116649627685548,1.0,0.0,3.0,1.0,0.0
12226620,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.918232262134552,0.580930769443512,0.5260418057441711,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8780472874641418,0.5119507312774658,0.4877873957157135,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.7826551198959351,0.357700914144516,0.2535675466060638,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7503252625465393,0.3142993450164795,0.3024247884750366,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6566283702850342,0.2089989483356475,0.9644350409507751,285.112060546875,284.95001220703125,300.17999267578125,288.4745483398437,298.58453369140625,297.2231140136719,285.1099853515625,1.0,0.6014166474342346,0.9346216320991516,0.9346216320991516,1.0,1.0,-3.042929649353028,1.4025580883026123,1.640371561050415,0.7135143876075745,0.914588987827301,0.914588987827301,0.0,197.7482452392578,205.0,41520.5078125,0.0,2628.231689453125,1.0,280.9578857421875,283.6481628417969,291.5372314453125,294.2385559082031,293.1499938964844,293.1499938964844,280.6499938964844,35647.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493798017501832,1.0,0.0,0.0,3.69418215751648,3.694206714630127,9.10604740056442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.2216796875,0.0,1580.2137451171875,1895.4371337890625,0.0,3857.373291015625,0.9149100184440612,1.0,0.0,3.0,1.0,0.0
12226680,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.918232262134552,0.580930769443512,0.5260418057441711,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8780472874641418,0.5119507312774658,0.4877873957157135,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.7826551198959351,0.357700914144516,0.2535675466060638,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7503252625465393,0.3142993450164795,0.3024247884750366,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.6566283702850342,0.2089989483356475,0.9644350409507751,285.112060546875,284.95001220703125,300.17999267578125,288.4745483398437,298.58453369140625,297.2231140136719,285.1099853515625,1.0,0.6014166474342346,0.9346216320991516,0.9346216320991516,1.0,1.0,-3.042929649353028,1.4025580883026123,1.640371561050415,0.7135143876075745,0.914588987827301,0.914588987827301,0.0,197.7482452392578,205.0,41520.5078125,0.0,2628.231689453125,1.0,280.9578857421875,283.6481628417969,291.5372314453125,294.2385559082031,293.1499938964844,293.1499938964844,280.6499938964844,35647.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493798017501832,1.0,0.0,0.0,3.69418215751648,3.694206714630127,9.10604740056442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.2216796875,0.0,1580.2137451171875,1895.4371337890625,0.0,3857.373291015625,0.9149100184440612,1.0,0.0,3.0,1.0,0.0
12226740,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9083828926086426,0.5748482346534729,0.5209813117980957,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8728110790252686,0.5122123956680298,0.4884267449378967,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7770427465438843,0.3565408587455749,0.2530267834663391,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7453812956809998,0.3133422434329986,0.3018874228000641,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6513646841049194,0.2075516283512115,0.9596719741821288,284.87139892578125,284.95001220703125,300.2166748046875,288.48974609375,298.5911560058594,297.20465087890625,284.8692932128906,1.0,0.6026096343994141,0.934274196624756,0.934274196624756,1.0,1.0,-3.030599355697632,1.3965590000152588,1.634040355682373,0.7101868391036987,0.9115568995475768,0.9115568995475768,0.0,202.5690460205078,208.0,42111.42578125,0.0,2629.5322265625,1.0,280.6578369140625,283.383544921875,291.5281066894531,294.2698974609375,293.1499938964844,293.1499938964844,280.3500061035156,35925.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597567915916444,1.0,0.0,0.0,3.697803497314453,3.6978280544281006,9.123909308073052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.568359375,0.0,1586.4390869140625,1895.4371337890625,0.0,3950.41748046875,0.9159029722213744,1.0,0.0,3.0,1.0,0.0
12226800,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9083828926086426,0.5748482346534729,0.5209813117980957,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8728110790252686,0.5122123956680298,0.4884267449378967,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7770427465438843,0.3565408587455749,0.2530267834663391,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7453812956809998,0.3133422434329986,0.3018874228000641,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6513646841049194,0.2075516283512115,0.9596719741821288,284.87139892578125,284.95001220703125,300.2166748046875,288.48974609375,298.5911560058594,297.20465087890625,284.8692932128906,1.0,0.6026096343994141,0.934274196624756,0.934274196624756,1.0,1.0,-3.030599355697632,1.3965590000152588,1.634040355682373,0.7101868391036987,0.9115568995475768,0.9115568995475768,0.0,202.5690460205078,208.0,42111.42578125,0.0,2629.5322265625,1.0,280.6578369140625,283.383544921875,291.5281066894531,294.2698974609375,293.1499938964844,293.1499938964844,280.3500061035156,35925.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597567915916444,1.0,0.0,0.0,3.697803497314453,3.6978280544281006,9.123909308073052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.568359375,0.0,1586.4390869140625,1895.4371337890625,0.0,3950.41748046875,0.9159029722213744,1.0,0.0,3.0,1.0,0.0
12226860,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430969238281,0.8993887305259705,0.5684270262718201,0.5155182480812073,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.8676477670669556,0.5119816660881042,0.4885108470916748,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.7714792490005493,0.3550193905830383,0.2521691024303436,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.7404383420944214,0.31197190284729,0.3008823096752167,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.6459815502166748,0.2056885361671447,0.952688694000244,284.6432800292969,284.95001220703125,300.2533264160156,288.5057983398437,298.5966186523437,297.184326171875,284.64141845703125,1.0,0.6030601263046265,0.933976113796234,0.933976113796234,1.0,1.0,-3.013502359390259,1.388255596160889,1.62524676322937,0.7055698037147522,0.905548930168152,0.905548930168152,0.0,207.0673675537109,211.0,42706.96484375,0.0,2620.027587890625,1.0,280.3578796386719,283.1274719238281,291.5274963378906,294.30303955078125,293.1499938964844,293.1499938964844,280.04998779296875,36232.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665894508361816,1.0,0.0,0.0,3.6899547576904297,3.689979314804077,9.085218835025444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.18701171875,0.0,1579.8349609375,1895.4371337890625,0.0,4011.1025390625,0.9143510460853576,1.0,0.0,3.0,1.0,0.0
12226920,296.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430969238281,0.8993887305259705,0.5684270262718201,0.5155182480812073,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6431579589844,0.8676477670669556,0.5119816660881042,0.4885108470916748,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6434936523437,0.7714792490005493,0.3550193905830383,0.2521691024303436,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436462402344,0.7404383420944214,0.31197190284729,0.3008823096752167,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.6459815502166748,0.2056885361671447,0.952688694000244,284.6432800292969,284.95001220703125,300.2533264160156,288.5057983398437,298.5966186523437,297.184326171875,284.64141845703125,1.0,0.6030601263046265,0.933976113796234,0.933976113796234,1.0,1.0,-3.013502359390259,1.388255596160889,1.62524676322937,0.7055698037147522,0.905548930168152,0.905548930168152,0.0,207.0673675537109,211.0,42706.96484375,0.0,2620.027587890625,1.0,280.3578796386719,283.1274719238281,291.5274963378906,294.30303955078125,293.1499938964844,293.1499938964844,280.04998779296875,36232.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665894508361816,1.0,0.0,0.0,3.6899547576904297,3.689979314804077,9.085218835025444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.18701171875,0.0,1579.8349609375,1895.4371337890625,0.0,4011.1025390625,0.9143510460853576,1.0,0.0,3.0,1.0,0.0
12226980,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.8911891579627991,0.5620075464248657,0.5099900960922241,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43707275390625,0.8629766702651978,0.5115629434585571,0.488348513841629,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.7663983702659607,0.3534201681613922,0.2512073814868927,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.7358638048171997,0.3104435205459595,0.2996638119220733,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43817138671875,0.640906035900116,0.2036591172218322,0.9446457028388976,284.4371643066406,284.95001220703125,300.2900085449219,288.522705078125,298.6025695800781,297.1649475097656,284.4354858398437,1.0,0.6030160188674927,0.9336780309677124,0.9336780309677124,1.0,1.0,-2.994373321533203,1.37896990776062,1.615403413772583,0.7003899216651917,0.8970066905021667,0.8970066905021667,0.0,211.0767364501953,214.0,43375.91015625,0.0,2604.214111328125,1.0,280.0579528808594,282.8854675292969,291.5391845703125,294.3539123535156,293.1499938964844,293.1499938964844,280.3500061035156,36548.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972395956516266,1.0,0.0,0.0,3.6704235076904297,3.670447587966919,8.989294997263642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.77197265625,0.0,1560.134033203125,1895.4371337890625,0.0,4062.28173828125,0.9101943373680116,1.0,0.0,3.0,1.0,0.0
12227040,296.794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43701171875,0.8911891579627991,0.5620075464248657,0.5099900960922241,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43707275390625,0.8629766702651978,0.5115629434585571,0.488348513841629,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.7663983702659607,0.3534201681613922,0.2512073814868927,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.7358638048171997,0.3104435205459595,0.2996638119220733,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43817138671875,0.640906035900116,0.2036591172218322,0.9446457028388976,284.4371643066406,284.95001220703125,300.2900085449219,288.522705078125,298.6025695800781,297.1649475097656,284.4354858398437,1.0,0.6030160188674927,0.9336780309677124,0.9336780309677124,1.0,1.0,-2.994373321533203,1.37896990776062,1.615403413772583,0.7003899216651917,0.8970066905021667,0.8970066905021667,0.0,211.0767364501953,214.0,43375.91015625,0.0,2604.214111328125,1.0,280.0579528808594,282.8854675292969,291.5391845703125,294.3539123535156,293.1499938964844,293.1499938964844,280.3500061035156,36548.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972395956516266,1.0,0.0,0.0,3.6704235076904297,3.670447587966919,8.989294997263642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.77197265625,0.0,1560.134033203125,1895.4371337890625,0.0,4062.28173828125,0.9101943373680116,1.0,0.0,3.0,1.0,0.0
12227100,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.8877619504928589,0.559731125831604,0.5075438618659973,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.8611822724342346,0.5118972063064575,0.4884169697761535,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.7643842697143555,0.3531058430671692,0.2508383691310882,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648193359375,0.7340035438537598,0.3100245296955108,0.2991376221179962,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.6387618184089661,0.202883630990982,0.9408282041549684,284.5665588378906,284.95001220703125,300.3083190917969,288.5314636230469,298.6085205078125,297.1606750488281,284.57476806640625,1.0,0.6029359102249146,0.9335289597511292,0.9335289597511292,1.0,1.0,-2.985842227935791,1.374846577644348,1.6109956502914429,0.6979904770851135,0.8956798911094666,0.8956798911094666,0.0,212.7086639404297,214.0,42482.3046875,0.0,2596.41015625,1.0,280.3016967773437,283.05743408203125,291.4696350097656,294.12750244140625,293.1499938964844,293.1499938964844,280.3500061035156,36525.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620919823646544,1.0,0.0,0.0,3.660097599029541,3.6601216793060303,8.938787914303248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.2587890625,0.0,1548.3724365234375,1895.4371337890625,0.0,3971.2119140625,0.907931923866272,1.0,0.0,3.0,1.0,0.0
12227160,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.8856886029243469,0.5582478642463684,0.5060027241706848,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.8605021834373474,0.5128058791160583,0.4890995621681213,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161499023437,0.763452410697937,0.3533133566379547,0.250867486000061,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.7330524921417236,0.3100163042545318,0.299014687538147,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.6374739408493042,0.2024456709623336,0.9384260177612304,284.6163330078125,284.95001220703125,300.32666015625,288.5404357910156,298.61767578125,297.162109375,284.617919921875,1.0,0.6030571460723877,0.9334025382995604,0.9334025382995604,1.0,1.0,-2.981801748275757,1.3729074001312256,1.6088942289352417,0.6967698335647583,0.8939963579177856,0.8939963579177856,0.0,213.7176818847656,217.0,42346.9375,0.0,2593.927734375,1.0,280.3423767089844,283.1106872558594,291.4755554199219,294.1510009765625,293.1499938964844,293.1499938964844,280.6499938964844,36482.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955006778240204,1.0,0.0,0.0,3.6516013145446777,3.651625394821167,8.897335987967381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.2890625,0.0,1538.565673828125,1895.4371337890625,0.0,3907.953369140625,0.9059772491455078,1.0,0.0,3.0,1.0,0.0
12227220,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.883305549621582,0.5565604567527771,0.5041845440864563,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8606893420219421,0.5156824588775635,0.4915240705013275,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7631645202636719,0.3547219932079315,0.2516583502292633,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7325051426887512,0.31082683801651,0.2995723485946655,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6362989544868469,0.2023193687200546,0.9369841814041138,284.8428649902344,284.95001220703125,300.36334228515625,288.5589294433594,298.641357421875,297.1745300292969,284.8450927734375,1.0,0.6039637923240662,0.9331496953964232,0.9331496953964232,1.0,1.0,-2.9824068546295166,1.3732378482818604,1.6091688871383667,0.6966686248779297,0.894385039806366,0.894385039806366,0.0,215.06727600097656,220.0,41608.21484375,0.0,2601.9443359375,1.0,280.6417236328125,283.3689880371094,291.49176025390625,294.0964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36268.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380747079849244,1.0,0.0,0.0,3.6406970024108887,3.640720844268799,8.844277203934325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.1240234375,0.0,1524.84619140625,1895.4371337890625,0.0,3754.92431640625,0.9034060835838318,1.0,0.0,3.0,1.0,0.0
12227280,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.883305549621582,0.5565604567527771,0.5041845440864563,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8606893420219421,0.5156824588775635,0.4915240705013275,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7631645202636719,0.3547219932079315,0.2516583502292633,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7325051426887512,0.31082683801651,0.2995723485946655,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.6362989544868469,0.2023193687200546,0.9369841814041138,284.8428649902344,284.95001220703125,300.36334228515625,288.5589294433594,298.641357421875,297.1745300292969,284.8450927734375,1.0,0.6039637923240662,0.9331496953964232,0.9331496953964232,1.0,1.0,-2.9824068546295166,1.3732378482818604,1.6091688871383667,0.6966686248779297,0.894385039806366,0.894385039806366,0.0,215.06727600097656,220.0,41608.21484375,0.0,2601.9443359375,1.0,280.6417236328125,283.3689880371094,291.49176025390625,294.0964660644531,293.1499938964844,293.1499938964844,280.95001220703125,36268.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380747079849244,1.0,0.0,0.0,3.6406970024108887,3.640720844268799,8.844277203934325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.1240234375,0.0,1524.84619140625,1895.4371337890625,0.0,3754.92431640625,0.9034060835838318,1.0,0.0,3.0,1.0,0.0
12227340,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8821227550506592,0.5559570789337158,0.5034719705581665,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8619517683982849,0.5195111632347107,0.4949519038200378,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7640275955200195,0.3570363521575928,0.2531526684761047,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7329714298248291,0.312427818775177,0.3009464740753174,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.6362699866294861,0.2029539495706558,0.9392067193984984,285.0873107910156,284.95001220703125,300.3999938964844,288.5782165527344,298.6693420410156,297.194580078125,285.0896911621094,1.0,0.6058012247085571,0.932896852493286,0.932896852493286,1.0,1.0,-2.991782665252685,1.3778194189071655,1.61396324634552,0.6989209651947021,0.8982144594192505,0.8982144594192505,0.0,216.21450805664065,223.0,41081.640625,0.0,2625.55859375,1.0,280.9416809082031,283.6344299316406,291.5319519042969,294.09783935546875,293.1499938964844,293.1499938964844,281.25,35972.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259742498397828,1.0,0.0,0.0,3.640849351882935,3.640873432159424,8.845017873682082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.3154296875,0.0,1522.8048095703125,1895.4371337890625,0.0,3644.186767578125,0.90324068069458,1.0,0.0,3.0,1.0,0.0
12227400,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.8821227550506592,0.5559570789337158,0.5034719705581665,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8619517683982849,0.5195111632347107,0.4949519038200378,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7640275955200195,0.3570363521575928,0.2531526684761047,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.7329714298248291,0.312427818775177,0.3009464740753174,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.6362699866294861,0.2029539495706558,0.9392067193984984,285.0873107910156,284.95001220703125,300.3999938964844,288.5782165527344,298.6693420410156,297.194580078125,285.0896911621094,1.0,0.6058012247085571,0.932896852493286,0.932896852493286,1.0,1.0,-2.991782665252685,1.3778194189071655,1.61396324634552,0.6989209651947021,0.8982144594192505,0.8982144594192505,0.0,216.21450805664065,223.0,41081.640625,0.0,2625.55859375,1.0,280.9416809082031,283.6344299316406,291.5319519042969,294.09783935546875,293.1499938964844,293.1499938964844,281.25,35972.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259742498397828,1.0,0.0,0.0,3.640849351882935,3.640873432159424,8.845017873682082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.3154296875,0.0,1522.8048095703125,1895.4371337890625,0.0,3644.186767578125,0.90324068069458,1.0,0.0,3.0,1.0,0.0
12227460,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.8814077377319336,0.5560014247894287,0.5033594369888306,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.8632570505142212,0.5231999754905701,0.4982911646366119,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.7650661468505859,0.3594322204589844,0.2547376453876495,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.7336506843566895,0.3141756057739258,0.302502691745758,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.6366454362869263,0.2038844227790832,0.9429895877838136,285.3198547363281,284.95001220703125,300.4307861328125,288.594970703125,298.6944580078125,297.2141418457031,285.323486328125,1.0,0.6079622507095337,0.9326428174972534,0.9326428174972534,1.0,1.0,-3.003979682922364,1.3837611675262451,1.6202185153961182,0.7019584774971008,0.9043439030647278,0.9043439030647278,0.0,217.3672790527344,223.0,40600.43359375,0.0,2654.724609375,1.0,281.23516845703125,283.88677978515625,291.5533142089844,294.0761108398437,293.1499938964844,293.1499938964844,281.25,35682.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917409598827362,1.0,0.0,0.0,3.6505439281463614,3.650568008422852,8.892184268916026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.64794921875,0.0,1531.3944091796875,1895.4371337890625,0.0,3565.233642578125,0.9052187204360962,1.0,0.0,3.0,1.0,0.0
12227520,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.8813117146492004,0.5559880137443542,0.5033989548683167,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.8635376691818237,0.5238995552062988,0.4989782571792602,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.7653016448020935,0.3598922789096832,0.2550747990608215,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33087158203125,0.7338133454322815,0.3145168423652649,0.3028406202793121,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.6367588043212891,0.2040785253047943,0.9438957571983336,285.3313293457031,284.95001220703125,300.4366760253906,288.5982360839844,298.6991271972656,297.2176818847656,285.3336181640625,1.0,0.6084340214729309,0.9325944781303406,0.9325944781303406,1.0,1.0,-3.006754159927368,1.3851096630096436,1.621644377708435,0.7026658654212952,0.9052988886833192,0.9052988886833192,0.0,217.6019287109375,226.0,40637.41796875,0.0,2661.24462890625,1.0,281.2417297363281,283.89666748046875,291.5697937011719,294.1083679199219,293.1499938964844,293.1499938964844,280.95001220703125,35648.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176124334335328,1.0,0.0,0.0,3.653109788894653,3.653133630752564,8.904688684197026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.869140625,0.0,1533.9959716796875,1895.4371337890625,0.0,3567.1083984375,0.9057604074478148,1.0,0.0,3.0,1.0,0.0
12227580,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8780950307846069,0.5533199906349182,0.5019350647926331,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.863091230392456,0.5265017151832581,0.5021209716796875,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.7647320032119751,0.3613207936286926,0.2565072476863861,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.7331082820892334,0.3155141472816467,0.3042741417884826,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.6359583139419556,0.2044833898544311,0.947547435760498,285.1337585449219,284.95001220703125,300.47332763671875,288.61895751953125,298.7188720703125,297.22265625,285.1322937011719,1.0,0.6112306714057922,0.9322920441627502,0.9322920441627502,1.0,1.0,-3.0166232585906982,1.389875888824463,1.6267473697662354,0.7052685022354126,0.9061470627784728,0.9061470627784728,0.0,220.50167846679688,229.0,41492.96484375,0.0,2695.133056640625,1.0,280.9577331542969,283.6678161621094,291.6809997558594,294.3561096191406,293.1499938964844,293.1499938964844,280.6499938964844,35739.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350036382675172,1.0,0.0,0.0,3.663697481155396,3.6637215614318848,8.956379815572291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.22265625,0.0,1546.504638671875,1895.4371337890625,0.0,3726.917724609375,0.908156156539917,1.0,0.0,3.0,1.0,0.0
12227640,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8780950307846069,0.5533199906349182,0.5019350647926331,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.863091230392456,0.5265017151832581,0.5021209716796875,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.7647320032119751,0.3613207936286926,0.2565072476863861,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.7331082820892334,0.3155141472816467,0.3042741417884826,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.6359583139419556,0.2044833898544311,0.947547435760498,285.1337585449219,284.95001220703125,300.47332763671875,288.61895751953125,298.7188720703125,297.22265625,285.1322937011719,1.0,0.6112306714057922,0.9322920441627502,0.9322920441627502,1.0,1.0,-3.0166232585906982,1.389875888824463,1.6267473697662354,0.7052685022354126,0.9061470627784728,0.9061470627784728,0.0,220.50167846679688,229.0,41492.96484375,0.0,2695.133056640625,1.0,280.9577331542969,283.6678161621094,291.6809997558594,294.3561096191406,293.1499938964844,293.1499938964844,280.6499938964844,35739.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350036382675172,1.0,0.0,0.0,3.663697481155396,3.6637215614318848,8.956379815572291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.22265625,0.0,1546.504638671875,1895.4371337890625,0.0,3726.917724609375,0.908156156539917,1.0,0.0,3.0,1.0,0.0
12227700,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8752241134643555,0.5511069893836975,0.5003240704536438,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.8617421984672546,0.5270798206329346,0.5029867887496948,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7633806467056274,0.3614352941513061,0.2567950487136841,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7318292260169983,0.3154964745044708,0.3045126497745514,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.6346819996833801,0.2042623460292816,0.9476230144500732,284.96405029296875,284.95001220703125,300.4916687011719,288.62957763671875,298.7250061035156,297.2184143066406,284.9540100097656,1.0,0.6123636960983276,0.9321408867836,0.9321408867836,1.0,1.0,-3.016457319259644,1.3897863626480105,1.6266708374023438,0.7052061557769775,0.904596984386444,0.904596984386444,0.0,222.58718872070312,229.0,42156.48828125,0.0,2705.53759765625,1.0,280.7008056640625,283.4698486328125,291.7204284667969,294.5087890625,293.1499938964844,293.1499938964844,280.6499938964844,35856.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456889033317566,1.0,0.0,0.0,3.6661999225616455,3.666224002838135,8.968618772087211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.802734375,0.0,1550.1883544921875,1895.4371337890625,0.0,3824.04248046875,0.9087501168251038,1.0,0.0,3.0,1.0,0.0
